time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.368057362735271e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.86501545412466e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.286266918526962e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.86501545412466e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,0.0004679538542404,287.3221435546875,294.1499938964844,287.54998779296875,286.7058410644531,287.4682312011719,287.5489501953125,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981604525819,5.6489741773191335e-09,0.0009981548646464,-0.013851786032319,0.0,0.0,0.0,-0.0076132547110319,60.0,0.1694948673248291,-0.0,-6.792976847691534e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.366323502035812e-05,297.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.86318991635926e-05,297.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,7.284918683581054e-05,297.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,9.86318991635926e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517761230469,0.0,0.0,0.0004678672703448,287.3219909667969,294.1499938964844,287.54998779296875,286.7107849121094,287.4689636230469,287.549072265625,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979757014662,5.627372789973606e-09,0.0009979699971154,-0.0137951970100402,0.0,0.0,0.0,-0.0076025458984076,60.0,0.1694243848323822,-0.0,-6.790462236949679e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515014648437,0.0,0.0,9.36513242777437e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.861935541266575e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,7.283991726581007e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,9.861935541266575e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514709472656,0.0,0.0,0.0004678077530115,287.32183837890625,294.1499938964844,287.54998779296875,286.7156982421875,287.4696655273437,287.5491638183594,287.3031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099784869235,5.612525555420689e-09,0.0009978431044146,-0.013756301254034,0.0,0.0,0.0,-0.0075951851904392,60.0,0.1693619191646576,-0.0,-6.788734907559046e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.77294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.364386642118916e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.861149737844244e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,7.283411832759157e-05,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,9.861149737844244e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004677705001085,287.3216857910156,294.1499938964844,287.54998779296875,286.7206115722656,287.4703674316406,287.5492553710937,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977690642699,5.6032289919016876e-09,0.0009977634763345,-0.0137319471687078,0.0,0.0,0.0,-0.0075905760750174,60.0,0.1693109571933746,-0.0,-6.787652750972485e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,9.364094148622826e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.860841964837164e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,7.283184095285833e-05,297.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.860841964837164e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,0.0004677558899857,287.3215637207031,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.5493469238281,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997737981379,5.599583463578028e-09,0.0009977323934435,-0.0137223964557051,0.0,0.0,0.0,-0.0075887693092226,60.0,0.1692668199539184,-0.0,-6.787228556959235e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.364117431687192e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.860866703093052e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,7.283202285179868e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,9.860866703093052e-05,297.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,0.0004677570541389,287.3214111328125,294.1499938964844,287.54998779296875,286.73046875,287.4717712402344,287.5494079589844,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977404261007,5.5998734538320605e-09,0.0009977348381653,-0.013723156414926,0.0,0.0,0.0,-0.0075889127328991,60.0,0.1692317724227905,-0.0,-6.787262663010551e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.364313154947013e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861073340289296e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.283355080289766e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,9.861072612693532e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,0.0004677668330259,287.3212585449219,294.1499938964844,287.54998779296875,286.7353820800781,287.47247314453125,287.5494689941406,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977612644433,5.602309727237298e-09,0.0009977556765079,-0.0137295387685298,0.0,0.0,0.0,-0.0075901206582784,60.0,0.1692008376121521,-0.0,-6.78754616956212e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.364596917293966e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.861371654551476e-05,297.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,7.283575541805476e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.861371654551476e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0004677810356952,287.3211364746094,294.1499938964844,287.54998779296875,286.74029541015625,287.4731750488281,287.5495300292969,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977914160117,5.605843789169285e-09,0.0009977858280763,-0.0137387970462441,0.0,0.0,0.0,-0.0075918724760413,60.0,0.1691738367080688,-0.0,-6.787956863263389e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861678699962796e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004677955585066,287.32098388671875,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,287.3033752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465780764822e-09,0.0009978167945519,-0.0137482853606343,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1691481918096542,-0.0,-6.78837892564843e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.8619180789683e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,7.283979357453063e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0004678069381043,287.32086181640625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745178222656,287.54962158203125,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298181745245e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1691229343414306,-0.0,-6.78870790693509e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492431640625,0.0,0.0,0.0004678136028815,287.3207092285156,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,287.5496520996094,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1690966933965683,-0.0,-6.78890188510195e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.365235746372492e-05,297.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.862044680630788e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,7.284072489710525e-05,297.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,9.862044680630788e-05,297.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489685058594,0.0,0.0,0.0004678129334934,287.3205871582031,294.1499938964844,287.54998779296875,286.75994873046875,287.4758605957031,287.5496826171875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978594025596,5.613788989222712e-09,0.0009978538146242,-0.0137596111744642,0.0,0.0,0.0,-0.0075958115048706,60.0,0.1690684556961059,-0.0,-6.78888198990535e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.36506548896432e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861864964477718e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,7.283940067281947e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.861864964477718e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.000467804406071,287.3204345703125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765014648437,287.5497131347656,287.3035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978412417694,5.611660025550691e-09,0.000997835653834,-0.0137540344148874,0.0,0.0,0.0,-0.0075947558507323,60.0,0.1690378934144973,-0.0,-6.788634010490568e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.364718425786124e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.861499711405486e-05,297.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,7.28367012925446e-05,297.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,9.861499711405486e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3484191894531,0.0,0.0,0.0004677870601881,287.3203125,294.1499938964844,287.54998779296875,286.769775390625,287.4771728515625,287.5497436523437,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978042216971,5.6073337084683325e-09,0.0009977986337617,-0.0137426992878317,0.0,0.0,0.0,-0.0075926114805042,60.0,0.1690039783716201,-0.0,-6.788130235690917e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481750488281,0.0,0.0,9.364190918859094e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860943828243762e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,7.28325976524502e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,9.860943828243762e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34814453125,0.0,0.0,0.0004677607212215,287.3201599121094,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977479930967,5.600756303181242e-09,0.0009977424051612,-0.0137254688888788,0.0,0.0,0.0,-0.0075893509201705,60.0,0.1689671576023101,-0.0,-6.787364981164501e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,9.363479330204429e-05,297.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.860195132205264e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,7.282706064870581e-05,297.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.8601944046095e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.347900390625,0.0,0.0,0.0004677251854445,287.3200378417969,294.1499938964844,287.54998779296875,286.77960205078125,287.4784545898437,287.5498046875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976722067222,5.591891838463425e-09,0.0009976666187867,-0.0137022463604807,0.0,0.0,0.0,-0.0075849564746022,60.0,0.1689262986183166,-0.0,-6.786333983654913e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.362589480588213e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.859257988864556e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.282014121301472e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.859257988864556e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,0.0004676807438954,287.3199157714844,294.1499938964844,287.54998779296875,286.7845153808594,287.47906494140625,287.5498352050781,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975774446502,5.5808051513395185e-09,0.0009975718567147,-0.0136732021346688,0.0,0.0,0.0,-0.0075794602744281,60.0,0.1688822507858276,-0.0,-6.785043638046774e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3473815917969,0.0,0.0,9.361544653074816e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.85815713647753e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,7.281201396835968e-05,297.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,9.85815713647753e-05,297.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004676285316236,287.3197937011719,294.1499938964844,287.54998779296875,286.7894287109375,287.4797058105469,287.5498352050781,287.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974660351872,5.567779570725406e-09,0.0009974604472517,-0.0136390784755349,0.0,0.0,0.0,-0.007573002949357,60.0,0.1688346415758133,-0.0,-6.783528760934132e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.360323747387156e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.856872202362864e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,7.280251884367317e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,9.856872202362864e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471069335937,0.0,0.0,0.0004675675590988,287.31964111328125,294.1499938964844,287.54998779296875,286.7943420410156,287.4803161621094,287.54986572265625,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973359992727,5.552570403466461e-09,0.0009973304113373,-0.0135992337018251,0.0,0.0,0.0,-0.0075654629617929,60.0,0.1687843054533004,-0.0,-6.78175950952209e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.358995885122567e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.855473035713658e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,7.279218698386103e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.855473035713658e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,0.0004675012023653,287.31951904296875,294.1499938964844,287.54998779296875,286.7992553710937,287.4809265136719,287.54986572265625,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971944382414,5.536019198615349e-09,0.0009971889667212,-0.0135558741167187,0.0,0.0,0.0,-0.0075572580099105,60.0,0.1687301993370056,-0.0,-6.779834649250915e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,7.278071279870346e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465881347656,0.0,0.0,0.0004674275114666,287.31939697265625,294.1499938964844,287.54998779296875,286.8041687011719,287.4815368652344,287.5498962402344,287.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970371611416,5.517633905327557e-09,0.0009970316896215,-0.0135077089071273,0.0,0.0,0.0,-0.0075481436215341,60.0,0.1686731576919555,-0.0,-6.777696626159013e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.35593998292461e-05,297.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.852254879660904e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.27684237062931e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.852254879660904e-05,297.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,0.0004673485527746,287.3192749023437,294.1499938964844,287.54998779296875,286.8090515136719,287.4821472167969,287.5498962402344,287.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968688245862,5.497938104781497e-09,0.0009968632366508,-0.0134561108425259,0.0,0.0,0.0,-0.0075383796356618,60.0,0.1686137169599533,-0.0,-6.775407257464394e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.354260691907255e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.850486821960658e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,7.275536336237565e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.850486821960658e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.000467264704639,287.31915283203125,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966898942366,5.47701795028388e-09,0.0009966844227164,-0.0134013053029775,0.0,0.0,0.0,-0.0075280084274709,60.0,0.1685520261526107,-0.0,-6.772975069679887e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.352515189675614e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.848648915067316e-05,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.274178642546758e-05,297.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.848648915067316e-05,297.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004671774804592,287.31903076171875,294.1499938964844,287.54998779296875,286.8188781738281,287.4833374023437,287.5499267578125,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965038625523,5.455266016696214e-09,0.0009964983910322,-0.0133443195372819,0.0,0.0,0.0,-0.0075172251090407,60.0,0.168488398194313,-0.0,-6.770446958626053e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,9.350704931421204e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.84674334176816e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,7.272770744748414e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,9.84674334176816e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455505371094,0.0,0.0,0.0004670870839618,287.31890869140625,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.432715610709238e-09,0.0009963056072592,-0.0132852429524064,0.0,0.0,0.0,-0.0075060459785163,60.0,0.1684232056140899,-0.0,-6.767827187559305e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.348851745016872e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.844791202340276e-05,297.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,7.271329377545044e-05,297.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,9.844791202340276e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453063964844,0.0,0.0,0.0004669945046771,287.3187866210937,294.1499938964844,287.54998779296875,286.82867431640625,287.4845275878906,287.5499267578125,287.30419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961135219782,5.409619419083356e-09,0.0009961080504581,-0.0132247349247336,0.0,0.0,0.0,-0.007494596298784,60.0,0.1683564484119415,-0.0,-6.76514346764634e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.346975275548176e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.842815052252264e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,7.269869820447639e-05,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,9.842815052252264e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450622558594,0.0,0.0,0.0004669007612392,287.31866455078125,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.30426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959135204553,5.386239898541589e-09,0.0009959081653505,-0.013163486495614,0.0,0.0,0.0,-0.0074830059893429,60.0,0.1682886779308319,-0.0,-6.762428483853e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.345083526568489e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.8408228950575e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.268398621818051e-05,297.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.8408228950575e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,0.0004668062902055,287.31854248046875,294.1499938964844,287.54998779296875,286.8385009765625,287.48565673828125,287.5499572753906,287.3043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957118891179,5.362668975550377e-09,0.0009957065340131,-0.0131017342209815,0.0,0.0,0.0,-0.0074713206849992,60.0,0.1682201325893402,-0.0,-6.759690762692119e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.343204874312504e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.838845289777964e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,7.266937609529123e-05,297.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,9.838845289777964e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445739746094,0.0,0.0,0.0004667124303523,287.31842041015625,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955117711797,5.3392614773883915e-09,0.0009955064160749,-0.0130404122173786,0.0,0.0,0.0,-0.0074597164057195,60.0,0.1681512147188186,-0.0,-6.756972936727834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.341338591184468e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.836880053626372e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,7.265486055985093e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,9.836880053626372e-05,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443298339844,0.0,0.0,0.0004666192107833,287.3182983398437,294.1499938964844,287.54998779296875,286.8482971191406,287.4867858886719,287.5499572753906,287.3044128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099531293381,5.3160080781822225e-09,0.0009953075787052,-0.0129794925451278,0.0,0.0,0.0,-0.0074481889605522,60.0,0.1680820137262344,-0.0,-6.754273584874684e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.339515963802114e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.834960656007752e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.264067971846089e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,9.834960656007752e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,0.0004665281740017,287.31817626953125,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.2932969119012804e-09,0.0009951133979484,-0.0129199931398034,0.0,0.0,0.0,-0.0074369297362864,60.0,0.1680129617452621,-0.0,-6.751638181867747e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.3377435405273e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.833093645283952e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,7.262689177878201e-05,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,9.833093645283952e-05,297.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438415527344,0.0,0.0,0.0004664396110456,287.3180847167969,294.1499938964844,287.54998779296875,286.85809326171875,287.4879150390625,287.5499572753906,287.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949296945706,5.271205250068078e-09,0.0009949244558811,-0.0128621170297265,0.0,0.0,0.0,-0.0074259783141314,60.0,0.1679443120956421,-0.0,-6.749074543677126e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.336044604424389e-05,297.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.831304487306625e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,7.261367863975465e-05,297.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,9.831304487306625e-05,297.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3435974121094,0.0,0.0,0.000466354744276,287.3179626464844,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947486687451,5.250038181969785e-09,0.0009947434300556,-0.0128066632896661,0.0,0.0,0.0,-0.007415484637022,60.0,0.1678764224052429,-0.0,-6.746618907982338e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.334413334727289e-05,297.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.829586633713916e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,7.260098936967552e-05,297.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,9.829586633713916e-05,297.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433532714844,0.0,0.0,0.0004662732535507,287.3178405761719,294.1499938964844,287.54998779296875,286.8678894042969,287.489013671875,287.5499572753906,287.3046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945748606696,5.229710442478108e-09,0.0009945696219801,-0.0127534084022045,0.0,0.0,0.0,-0.0074054072611033,60.0,0.1678093671798706,-0.0,-6.74426061664235e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.332894114777446e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.827986650634556e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.258917321451008e-05,297.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.827986650634556e-05,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,0.0004661973798647,287.3177185058594,294.1499938964844,287.54998779296875,286.8727722167969,287.4895324707031,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994412926957,5.210779807640621e-09,0.0009944076882675,-0.0127038126811385,0.0,0.0,0.0,-0.0073960223235189,60.0,0.1677433252334594,-0.0,-6.742065750131587e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.331425826530904e-05,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.826440509641544e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,7.257775723701343e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,9.826440509641544e-05,297.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428955078125,0.0,0.0,0.000466124038212,287.317626953125,294.1499938964844,287.54998779296875,286.8775939941406,287.4900817871094,287.54998779296875,287.30474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942564647644,5.192483332194797e-09,0.0009942512260749,-0.0126558784395456,0.0,0.0,0.0,-0.0073869521729648,60.0,0.167678952217102,-0.0,-6.739944069522609e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.33001356315799e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.824953303905204e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,7.256677054101601e-05,297.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.824953303905204e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.0004660534905269,287.3175048828125,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941059397533,5.174888073611328e-09,0.0009941008174791,-0.0126097816973924,0.0,0.0,0.0,-0.0073782294057309,60.0,0.1676153540611267,-0.0,-6.73790410132824e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.32863404159434e-05,297.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.823501022765412e-05,297.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,7.25560457794927e-05,297.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,9.823501022765412e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424377441406,0.0,0.0,0.0004659846017602,287.3174133300781,294.1499938964844,287.54998779296875,286.88671875,287.4911193847656,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939590236172,5.15770270936855e-09,0.000993953901343,-0.0125647578388452,0.0,0.0,0.0,-0.0073697096668183,60.0,0.1675528287887573,-0.0,-6.735911739497169e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.327298175776376e-05,297.79852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.82209385256283e-05,297.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,7.254565571201965e-05,297.6470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,9.82209385256283e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.000465917866677,287.3172912597656,294.1499938964844,287.54998779296875,286.8910522460937,287.4916381835937,287.54998779296875,287.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141053360802061e-09,0.0009938115254044,-0.0125211393460631,0.0,0.0,0.0,-0.0073614558205008,60.0,0.1674908548593521,-0.0,-6.733981905426846e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
