time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373500,297.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,9.325998689746484e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.820725972531363e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,7.253554940689355e-05,297.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,9.820725972531363e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34197998046875,0.0,0.0,0.0004658529360312,287.3171691894531,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534296825528,60.0,0.167429506778717,-0.0,-6.732105362061702e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.324739221483468e-05,297.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.819399565458298e-05,297.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,7.252575596794486e-05,297.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,9.819399565458298e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417358398437,0.0,0.0,0.0004657900426536,287.31707763671875,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1673686951398849,-0.0,-6.730287793743629e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.32351904339157e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.818114631343632e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,7.251626084325835e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,9.818114631343632e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3415222167969,0.0,0.0,0.0004657290701288,287.3169860839844,294.1499938964844,287.54998779296875,286.90301513671875,287.4931640625,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993413850665,5.09396347325719e-09,0.0009934088448062,-0.0123977698385715,0.0,0.0,0.0,-0.0073381112888455,60.0,0.1673084497451782,-0.0,-6.728525647758944e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.322341065853834e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.816874080570416e-05,297.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,7.25071004126221e-05,297.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,9.816874080570416e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412780761719,0.0,0.0,0.0004656702221836,287.3168640136719,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079283216247177e-09,0.000993283232674,-0.0123593108728528,0.0,0.0,0.0,-0.0073308339342474,60.0,0.167248785495758,-0.0,-6.726824608449533e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.321193647338076e-05,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.81566627160646e-05,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,7.249817281262949e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,9.81566627160646e-05,297.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341064453125,0.0,0.0,0.0004656129167415,287.3167724609375,294.1499938964844,287.54998779296875,286.9101867675781,287.4941711425781,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931661188602,5.064988428671313e-09,0.000993160996586,-0.0123218595981597,0.0,0.0,0.0,-0.0073237470351159,60.0,0.167189672589302,-0.0,-6.725169043875212e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.320090612163769e-05,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.814504301175476e-05,297.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.248959445860237e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,9.814504301175476e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,0.0004655578231904,287.316650390625,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.0512443117156636e-09,0.0009930435335263,-0.0122858509421348,0.0,0.0,0.0,-0.00731693347916,60.0,0.167131096124649,-0.0,-6.72357742814711e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,9.319023229181768e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.813380893319844e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,7.248129259096459e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,9.813380893319844e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.000465504504973,287.3165588378906,294.1499938964844,287.54998779296875,286.9167175292969,287.4951477050781,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929348016157,5.037944283969864e-09,0.0009929297957569,-0.0122510073706507,0.0,0.0,0.0,-0.007310340180993,60.0,0.1670731455087661,-0.0,-6.722036971495984e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.317999501945452e-05,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.812301868805662e-05,297.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,7.247333269333467e-05,297.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.812301868805662e-05,297.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,0.0004654533695429,287.31646728515625,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928257204592,5.0251833805248225e-09,0.000992820598185,-0.0122175756841897,0.0,0.0,0.0,-0.007304014172405,60.0,0.167015790939331,-0.0,-6.720559753148336e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.317006333731116e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.811256313696504e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,7.24656056263484e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.811256313696504e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,0.000465403747512,287.3163452148437,294.1499938964844,287.54998779296875,286.9225769042969,287.49609375,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927197825163,5.0128057260678816e-09,0.0009927147766575,-0.0121851470321416,0.0,0.0,0.0,-0.0072978781536221,60.0,0.1669589728116989,-0.0,-6.719126588450308e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.316061914432794e-05,297.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.810262417886406e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,7.24582641851157e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.810262417886406e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,0.0004653565993066,287.3162536621094,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.30548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926191996783,5.0010440233450035e-09,0.0009926141938194,-0.0121543323621153,0.0,0.0,0.0,-0.0072920471429824,60.0,0.1669026911258697,-0.0,-6.717765188568593e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.315140778198838e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.809291805140674e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,7.245109736686572e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,9.809291805140674e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397521972656,0.0,0.0,0.0004653105570469,287.316162109375,294.1499938964844,287.54998779296875,286.92779541015625,287.4970397949219,287.54998779296875,287.3055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.98955987637828e-09,0.0009925160557031,-0.0121242459863424,0.0,0.0,0.0,-0.0072863539680838,60.0,0.1668470799922943,-0.0,-6.716435763109986e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.31426475290209e-05,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.808369941310956e-05,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,7.244428707053885e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,9.808369941310956e-05,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.0004652668139897,287.3160705566406,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.166792020201683,-0.0,-6.715173128668539e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.313427290180698e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.807487367652357e-05,297.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,7.243776781251654e-05,297.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,9.807487367652357e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3393249511719,0.0,0.0,0.0004652249626815,287.31597900390625,294.1499938964844,287.54998779296875,286.9323425292969,287.4979858398437,287.54998779296875,287.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992338405922,4.96820451445501e-09,0.0009923334000632,-0.0120682958513498,0.0,0.0,0.0,-0.0072757671587169,60.0,0.1667375266551971,-0.0,-6.713964495475011e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.312632028013468e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.806649904930964e-05,297.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,7.243158324854448e-05,297.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,9.806649904930964e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.339111328125,0.0,0.0,0.0004651852359529,287.3158569335937,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423370972275,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1666836738586425,-0.0,-6.712817679499494e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.31186368688941e-05,297.8019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.805840818444268e-05,297.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,7.242560241138563e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,9.805840818444268e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388977050781,0.0,0.0,0.0004651468480005,287.3157653808594,294.1499938964844,287.54998779296875,286.9362487792969,287.4989013671875,287.54998779296875,287.3057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921716991811,4.948719656283629e-09,0.0009921668097376,-0.01201724819839,0.0,0.0,0.0,-0.007266107480973,60.0,0.1666303426027298,-0.0,-6.71170923283171e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.311142639489844e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.805081936065108e-05,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,7.24199999240227e-05,297.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,9.805081936065108e-05,298.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33868408203125,0.0,0.0,0.0004651108756661,287.315673828125,294.1499938964844,287.54998779296875,286.9379577636719,287.49932861328125,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920948650687,4.939739728371251e-09,0.0009920899756252,-0.0119937220588326,0.0,0.0,0.0,-0.0072616557590663,60.0,0.16657754778862,-0.0,-6.710670419352027e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.310449240729211e-05,297.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.804351429920644e-05,297.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,7.241460116347298e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,9.804351429920644e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.000465076213004,287.3155822753906,294.1499938964844,287.54998779296875,286.93951416015625,287.4997863769531,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920209413394,4.93109286736626e-09,0.0009920160518959,-0.0119710676372051,0.0,0.0,0.0,-0.0072573693469166,60.0,0.1665254235267639,-0.0,-6.709669975180077e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.309803135693072e-05,297.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.803671127883716e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.24095807527192e-05,297.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.803671127883716e-05,298.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,0.000465043936856,287.31549072265625,294.1499938964844,287.54998779296875,286.9408874511719,287.5002136230469,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923041974080888e-09,0.0009919471340253,-0.0119499750435352,0.0,0.0,0.0,-0.0072533781640231,60.0,0.1664738357067108,-0.0,-6.708739164196231e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.309182496508583e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.803017746889964e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,7.240475679282099e-05,297.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,9.803017746889964e-05,298.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004650129412766,287.3153991699219,294.1499938964844,287.54998779296875,286.9421081542969,287.50067138671875,287.54998779296875,287.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918860159814,4.915312601383448e-09,0.0009918811265379,-0.0119297243654727,0.0,0.0,0.0,-0.0072495462372899,60.0,0.166422888636589,-0.0,-6.707844590891909e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.308609878644349e-05,297.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.802414570003748e-05,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,7.24002966308035e-05,297.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,9.802414570003748e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004649843322113,287.3153076171875,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.3060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918248979374,4.908173423245897e-09,0.0009918200084939,-0.0119110206142067,0.0,0.0,0.0,-0.0072460072115063,60.0,0.166372463107109,-0.0,-6.707018940232956e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.308063454227522e-05,297.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.801839041756466e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,7.239604747155681e-05,297.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.801839041756466e-05,298.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,0.0004649570328183,287.3152160644531,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931783363223,0.0,0.0,0.0,-0.007242630701512,60.0,0.1663226932287216,-0.0,-6.706231658881735e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.307558502769098e-05,297.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.801307169254868e-05,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,7.239211845444515e-05,297.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,9.801307169254868e-05,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004649318289011,287.3151550292969,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.30615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1662734597921371,-0.0,-6.70550335257758e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.307089931098744e-05,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.800813859328628e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,7.238848047563806e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,9.800813859328628e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3372802734375,0.0,0.0,0.0004649084003176,287.3150634765625,294.1499938964844,287.54998779296875,286.94537353515625,287.5023803710937,287.54998779296875,287.30621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916629642248,4.889230353910534e-09,0.0009916580747812,-0.0118613913655281,0.0,0.0,0.0,-0.0072366162203252,60.0,0.1662248224020004,-0.0,-6.704828336978609e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.306662832386792e-05,297.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.800364205148072e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,7.238515536300838e-05,297.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,9.800364205148072e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0004648870963137,287.3149719238281,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883909276998111e-09,0.0009916125563904,-0.0118474503979086,0.0,0.0,0.0,-0.0072339782491326,60.0,0.166176825761795,-0.0,-6.70421300696944e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.306261199526487e-05,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.799941472010688e-05,297.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,7.23820339771919e-05,297.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,9.799941472010688e-05,298.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3368835449219,0.0,0.0,0.0004648670146707,287.3148803710937,294.1499938964844,287.54998779296875,286.9460144042969,287.5032043457031,287.54998779296875,287.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915746049955,4.878900838889422e-09,0.000991569715552,-0.0118343289941549,0.0,0.0,0.0,-0.0072314953431487,60.0,0.166129320859909,-0.0,-6.703633914639795e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.305905405199157e-05,297.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.799566760193557e-05,297.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,7.23792691132985e-05,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.336669921875,0.0,0.0,9.799566760193557e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,0.0004648492613341,287.3147888183594,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915366536006,4.874468828575118e-09,0.0009915317641571,-0.0118227172642946,0.0,0.0,0.0,-0.0072292978875339,60.0,0.1660823673009872,-0.0,-6.703120902784576e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.305575804319231e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.7992189694196e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,7.23767007002607e-05,297.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,9.7992189694196e-05,298.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004648327594622,287.314697265625,294.1499938964844,287.54998779296875,286.9460144042969,287.5040283203125,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915014961734,4.870355230224277e-09,0.0009914966067299,-0.0118119390681386,0.0,0.0,0.0,-0.0072272587567567,60.0,0.1660360693931579,-0.0,-6.702645549694354e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.305291314376518e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798919927561656e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.237448880914599e-05,297.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.798919927561656e-05,298.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004648185858968,287.31463623046875,294.1499938964844,287.54998779296875,286.9457702636719,287.5044250488281,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914712281897,4.866813618775723e-09,0.0009914663387462,-0.0118026612326502,0.0,0.0,0.0,-0.0072255032137036,60.0,0.1659903079271316,-0.0,-6.702236277078556e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,9.305032290285452e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.798647079151124e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.237247336888686e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.798647079151124e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,0.0004648056055884,287.3145446777344,294.1499938964844,287.54998779296875,286.94537353515625,287.5048217773437,287.54998779296875,287.3065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914435213431,4.863580205238804e-09,0.0009914387483149,-0.0117941899225115,0.0,0.0,0.0,-0.0072238999418914,60.0,0.1659451872110366,-0.0,-6.701861821056809e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.304817649535836e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.798420796869324e-05,297.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,7.23707998986356e-05,297.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,9.798420796869324e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3359069824219,0.0,0.0,0.0004647948953788,287.314453125,294.1499938964844,287.54998779296875,286.9447937011719,287.5052185058594,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099142070394,4.860903235481828e-09,0.0009914158144965,-0.0117871761322021,0.0,0.0,0.0,-0.0072225728072226,60.0,0.1659005731344223,-0.0,-6.701552734966755e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.304629202233627e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.798222890822216e-05,297.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.236934470711276e-05,297.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.798222890822216e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,0.0004647855239454,287.3143920898437,294.1499938964844,287.54998779296875,286.9440612792969,287.505615234375,287.54998779296875,287.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.858561108989079e-09,0.0009913957910612,-0.011781039647758,0.0,0.0,0.0,-0.0072214119136333,60.0,0.1658565998077392,-0.0,-6.701282018184429e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.304480045102535e-05,297.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.79806573013775e-05,297.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,7.236818055389449e-05,297.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,9.79806573013775e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355407714844,0.0,0.0,0.0004647780733648,287.3143005371094,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.3067321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856700375199807e-09,0.0009913798421621,-0.0117761651054024,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1658131778240203,-0.0,-6.701066723735495e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.304365812567994e-05,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.797944949241356e-05,297.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.236728561110795e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.797944949241356e-05,298.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,0.0004647723399102,287.314208984375,294.1499938964844,287.54998779296875,286.9421081542969,287.50640869140625,287.54998779296875,287.3067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913725079968,4.85526951976567e-09,0.0009913676185533,-0.0117724165320396,0.0,0.0,0.0,-0.0072197802364826,60.0,0.1657703220844268,-0.0,-6.700901167278063e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.304288687417284e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.797864186111838e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,7.236668898258358e-05,297.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.797864186111838e-05,298.0052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,0.0004647684691008,287.31414794921875,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.3068542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854307622537135e-09,0.0009913593530654,-0.0117698963731527,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1657280325889587,-0.0,-6.700790322611283e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.304239210905509e-05,297.81103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.797811799217016e-05,297.86016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,7.236630335683003e-05,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.797811799217016e-05,298.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,0.0004647659952752,287.3140563964844,294.1499938964844,287.54998779296875,286.93951416015625,287.5071716308594,287.54998779296875,287.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913590038195,4.853688562178604e-09,0.000991354114376,-0.0117682740092277,0.0,0.0,0.0,-0.007218996528536,60.0,0.1656862795352935,-0.0,-6.700718557794971e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.30423047975637e-05,297.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.797803068067878e-05,297.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,7.23662378732115e-05,297.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,9.797803068067878e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348083496094,0.0,0.0,0.0004647655878216,287.3139953613281,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.3069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.8535837571250795e-09,0.0009913531830534,-0.0117679992690682,0.0,0.0,0.0,-0.0072189443744719,60.0,0.1656450629234314,-0.0,-6.700706478568463e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.304248669650406e-05,297.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.797821985557675e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,7.236637611640617e-05,297.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.797821985557675e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,0.0004647664900403,287.3139038085937,294.1499938964844,287.54998779296875,286.9362487792969,287.5079040527344,287.54998779296875,287.3070373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991359935142,4.853801360837906e-09,0.0009913550456985,-0.0117685701698064,0.0,0.0,0.0,-0.0072190524078905,60.0,0.1656044572591781,-0.0,-6.700731347564215e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.30430687731132e-05,297.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.797883103601636e-05,297.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,7.236682722577825e-05,297.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,9.797883103601636e-05,298.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3344421386719,0.0,0.0,0.0004647693713195,287.3138427734375,294.1499938964844,287.54998779296875,286.93438720703125,287.5082702636719,287.54998779296875,287.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854523449893122e-09,0.0009913612157106,-0.0117704616859555,0.0,0.0,0.0,-0.0072194100357592,60.0,0.1655643582344055,-0.0,-6.700815191607036e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.304392006015404e-05,297.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.797972597880288e-05,297.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,7.236749661387876e-05,297.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,9.797972597880288e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3342590332031,0.0,0.0,0.0004647736495826,287.3137512207031,294.1499938964844,287.54998779296875,286.9323425292969,287.5086364746094,287.54998779296875,287.3071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913751855492,4.855584379015454e-09,0.0009913702961057,-0.0117732416838407,0.0,0.0,0.0,-0.0072199362330138,60.0,0.1655248701572418,-0.0,-6.700937404957585e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
