time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375840,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.304517152486368e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.798105020308868e-05,297.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,7.236846431624144e-05,297.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.798105020308868e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,0.0004647799069061,287.3136901855469,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.3072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913884568959,4.857143132142028e-09,0.0009913836838677,-0.0117773255333304,0.0,0.0,0.0,-0.0072207087650895,60.0,0.1654858887195587,-0.0,-6.701117882812468e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.30466703721322e-05,297.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.798262908589096e-05,297.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,7.236963574541733e-05,297.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.798262908589096e-05,298.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,0.0004647873865906,287.3136291503906,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.3072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011859537077e-09,0.0009913996327668,-0.0117822214961051,0.0,0.0,0.0,-0.0072216354310512,60.0,0.1654475033283233,-0.0,-6.70133388780414e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,9.304854029323906e-05,297.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.798459359444678e-05,297.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,7.237109093694016e-05,297.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.798459359444678e-05,298.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.0004647967289201,287.31353759765625,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861339331085901e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1654096394777298,-0.0,-6.701603183500994e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.305073035648093e-05,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.798690007301047e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,7.237279351102188e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.798690007301047e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,0.0004648076719604,287.3134765625,294.1499938964844,287.54998779296875,286.9225769042969,287.51007080078125,287.54998779296875,287.3074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914477122947,4.86406559474517e-09,0.0009914428228512,-0.0117954621091485,0.0,0.0,0.0,-0.0072241406887769,60.0,0.1653723120689392,-0.0,-6.701917953932934e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.305326966568828e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.79895776254125e-05,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,7.237476529553533e-05,297.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.79895776254125e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,0.0004648203612305,287.3134155273437,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.867225289473254e-09,0.0009914698312059,-0.0118037397041916,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1653355062007904,-0.0,-6.702283883441852e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,9.305607090936974e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.799252438824624e-05,297.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,7.237694808281958e-05,297.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33319091796875,0.0,0.0,9.799252438824624e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332214355469,0.0,0.0,0.0004648343601729,287.3133239746094,294.1499938964844,287.54998779296875,286.9167175292969,287.5107727050781,287.54998779296875,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915045229718,4.870714054305836e-09,0.0009914996335282,-0.0118128797039389,0.0,0.0,0.0,-0.0072274366393685,60.0,0.1652992367744445,-0.0,-6.702686761173028e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.305925777880476e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.799587860470638e-05,297.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,7.23794219084084e-05,297.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,9.799587860470638e-05,298.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3330383300781,0.0,0.0,0.0004648502799682,287.3132629394531,294.1499938964844,287.54998779296875,286.9135437011719,287.5111083984375,287.54998779296875,287.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874683323663476e-09,0.0009915336268022,-0.0118232788518071,0.0,0.0,0.0,-0.0072294040583074,60.0,0.1652634441852569,-0.0,-6.703145771780329e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.30626702029258e-05,297.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.799947292776778e-05,297.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,7.238207763293758e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,9.799947292776778e-05,298.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328552246094,0.0,0.0,0.000464867305709,287.3132019042969,294.1499938964844,287.54998779296875,286.9101867675781,287.511474609375,287.54998779296875,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915748378261,4.8789341455801605e-09,0.0009915699483826,-0.0118344156071543,0.0,0.0,0.0,-0.0072315116412937,60.0,0.1652282476425171,-0.0,-6.703637467353475e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.30664682528004e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.800347470445558e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,7.238503167172894e-05,297.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,9.800347470445558e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004648862814065,287.3131408691406,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883658810683755e-09,0.0009916103444993,-0.0118467947468161,0.0,0.0,0.0,-0.0072338539175689,60.0,0.1651935130357742,-0.0,-6.704183874717273e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.307051368523388e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.800773113965988e-05,297.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,7.238817488541827e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.800773113965988e-05,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,0.0004649064794648,287.31304931640625,294.1499938964844,287.54998779296875,286.90301513671875,287.5121459960937,287.54998779296875,287.3077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916583076119,4.888700555483183e-09,0.0009916534181684,-0.0118600027635693,0.0,0.0,0.0,-0.0072363531216979,60.0,0.1651593446731567,-0.0,-6.704766519760599e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.307493746746331e-05,297.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.801238775253296e-05,297.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,7.239161641336977e-05,297.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.801238775253296e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.0004649285692721,287.31298828125,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.894205041239274e-09,0.0009917005663737,-0.0118744242936372,0.0,0.0,0.0,-0.0072390818968415,60.0,0.1651256531476974,-0.0,-6.705403166051839e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33221435546875,0.0,0.0,9.307956497650594e-05,297.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.801726264413446e-05,297.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,7.23952180123888e-05,297.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.801726264413446e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.0004649517068173,287.3129272460937,294.1499938964844,287.54998779296875,286.89520263671875,287.5127868652344,287.54998779296875,287.307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917548159137,4.899972871896807e-09,0.0009917498100548,-0.0118895359337329,0.0,0.0,0.0,-0.0072419415228068,60.0,0.1650924980640411,-0.0,-6.706070365680716e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.308454173151404e-05,297.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.802250860957427e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,7.239908882183954e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,9.802250860957427e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33203125,0.0,0.0,0.0004649765614885,287.3128662109375,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.30792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1650598347187042,-0.0,-6.706788013843834e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.30898095248267e-05,297.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.80280528892763e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,7.240318518597633e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,9.80280528892763e-05,298.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0004650028713513,287.31280517578125,294.1499938964844,287.54998779296875,286.88671875,287.5134582519531,287.54998779296875,287.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918638970702,4.912735107609478e-09,0.0009918590076267,-0.0119229722768068,0.0,0.0,0.0,-0.0072482679970562,60.0,0.1650276482105255,-0.0,-6.707546873485627e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33172607421875,0.0,0.0,9.30953974602744e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.803393186302856e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,7.2407528932672e-05,297.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.803393186302856e-05,298.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,0.0004650307819247,287.312744140625,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968954463573e-09,0.0009919184958562,-0.011941191740334,0.0,0.0,0.0,-0.0072517157532274,60.0,0.1649959534406662,-0.0,-6.708351207862506e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.310121822636576e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.804006549529733e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,7.241206185426563e-05,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,9.804006549529733e-05,298.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33154296875,0.0,0.0,0.0004650598566513,287.31268310546875,294.1499938964844,287.54998779296875,286.8775939941406,287.5140991210937,287.54998779296875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919854346662,4.9269419655217925e-09,0.0009919804288074,-0.0119601925835013,0.0,0.0,0.0,-0.0072553111240267,60.0,0.1649647504091262,-0.0,-6.709190358833439e-08,0.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.050000000745058,9.310757013736291e-05,297.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.050000000745058,9.804675937630236e-05,297.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.050000000745058,7.241700222948566e-05,297.6641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.050000000745058,9.804675937630236e-05,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3313903808594,0.0,0.050000000745058,0.0004650916089303,287.3126220703125,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.30816650390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920530719682,4.9348556352413214e-09,0.0009920481825247,-0.0119809256866574,0.0,0.0,0.0,-0.0072592343203723,60.0,0.1650179773569107,-0.0,-6.710105537877098e-08,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.635215699672699,0.050000000745058,0.0408358685672283,297.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.635215699672699,0.050000000745058,0.0430021360516548,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.635215699672699,0.050000000745058,0.0317612290382385,297.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.635215699672699,0.050000000745058,0.0430021360516548,297.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.635215699672699,0.050000000745058,0.2039836049079895,287.318115234375,291.1499938964844,287.5506896972656,286.8685607910156,293.9868469238281,295.7142333984375,287.41900634765625,1.0,0.1097284108400344,0.0113107608631253,0.0113107608631253,1.0,1.0,-0.4376102983951568,8.470257739645604e-07,0.43760946393013,-0.13279490172863,0.0,0.0,0.0,10.113055229187012,60.0,911.7445068359376,-0.0,12.277663230895996,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.0452353134751319,297.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.035183023661375,297.63739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7933044433594,0.6315785050392151,0.050000000745058,0.22595976293087,287.8636474609375,291.1499938964844,287.552734375,286.8656616210937,294.8846740722656,297.8416748046875,288.3662109375,1.0,0.121092639863491,0.0226215217262506,0.0226215217262506,1.0,1.0,-0.4819895923137665,3.4237471027154243e-06,0.4819861650466919,-0.1414734870195388,0.0,0.0,0.0,12.500619888305664,60.0,1888.544677734375,-0.0,16.680706024169922,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.5989185571670532,0.050000000745058,0.045534074306488,297.7347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.5989185571670532,0.050000000745058,0.0479495711624622,297.7698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.5989185571670532,0.050000000745058,0.0354153886437416,297.6185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.5989185571670532,0.050000000745058,0.0479495711624622,297.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.5989185571670532,0.050000000745058,0.2274521291255951,288.8102111816406,291.1499938964844,287.5560913085937,286.8640441894531,294.88104248046875,297.9164733886719,289.2202453613281,1.0,0.1313119828701019,0.0339322835206985,0.0339322835206985,1.0,1.0,-0.4851744174957275,1.149429317592876e-05,0.4851629137992859,-0.1421866863965988,0.0,0.0,0.0,16.2437744140625,60.0,1981.380126953125,-0.0,19.96501922607422,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.72900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0355287045240402,297.60418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.0481029897928237,297.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4608764648437,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5279541015625,291.1499938964844,287.56072998046875,286.8636779785156,294.86431884765625,297.8914794921875,289.830810546875,1.0,0.1406040340662002,0.0452430434525013,0.0452430434525013,1.0,1.0,-0.4867269098758697,3.5159791877958924e-05,0.4866917729377746,-0.1424982696771621,0.0,0.0,0.0,20.012773513793945,60.0,1839.2664794921875,-0.0,23.19091796875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.72467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0375366210937,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0916748046875,291.1499938964844,287.5666198730469,286.8645324707031,294.85235595703125,297.8682556152344,290.35211181640625,1.0,0.1490124762058258,0.0565538071095943,0.0565538071095943,1.0,1.0,-0.4881891906261444,9.833257354330271e-05,0.488090842962265,-0.1427432149648666,0.0,0.0,0.0,23.68011474609375,60.0,1665.6134033203125,-0.0,26.345359802246094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.045948427170515,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.0357376672327518,297.585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.54248046875,0.5325483679771423,0.050000000745058,0.2295219004154205,290.5906982421875,291.1499938964844,287.5736999511719,286.8665771484375,294.84246826171875,297.8505249023437,290.82781982421875,1.0,0.1565798074007034,0.2452430427074432,0.2452430427074432,0.997330605983734,1.0,-0.4895899593830108,0.0322477258741855,0.4573422372341156,-0.1110313832759857,0.0,0.0,0.0,27.199419021606445,60.0,1497.359130859375,-0.0,29.37897109985352,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.5196041464805603,0.050000000745058,0.0460727252066135,297.6701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.5196041464805603,0.050000000745058,0.0485167987644672,297.701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.5196041464805603,0.050000000745058,0.0358343422412872,297.5798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.5196041464805603,0.050000000745058,0.0485167987644672,297.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00360107421875,0.5196041464805603,0.050000000745058,0.2301428169012069,291.047607421875,291.1499938964844,287.5819702148437,286.8697509765625,294.8322448730469,297.8374938964844,291.264404296875,1.0,0.1633560061454773,0.4339322745800018,0.4339322745800018,0.994661271572113,1.0,-0.4909157156944275,0.1095940321683883,0.3813216686248779,-0.0342992730438709,0.0,0.0,0.0,30.53386116027832,60.0,1339.753662109375,-0.0,32.25384521484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0359243936836719,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.0486387200653553,297.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4247436523437,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4646301269531,291.1499938964844,287.59136962890625,286.8740539550781,294.2264099121094,297.828369140625,291.65509033203125,1.0,0.1694013327360153,0.6226215362548828,0.6226215362548828,0.9919918775558472,1.0,-0.4921482801437378,0.1854579448699951,0.3066903352737427,0.0410014688968658,0.0,0.0,0.0,33.64043045043945,60.0,1120.2415771484375,-0.0,34.945560455322266,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580871582031,0.5017948150634766,0.050000000745058,0.0462950095534324,297.6607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580871582031,0.5017948150634766,0.050000000745058,0.0487508736550807,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580871582031,0.5017948150634766,0.050000000745058,0.0360072292387485,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580871582031,0.5017948150634766,0.050000000745058,0.0487508736550807,297.8208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7580871582031,0.5017948150634766,0.050000000745058,0.2312531620264053,291.78643798828125,291.1499938964844,287.60186767578125,286.8794250488281,293.5484619140625,297.8224182128906,291.8969421386719,1.0,0.1747818440198898,0.8113107681274414,0.8113107681274414,0.9893224835395812,1.0,-0.4932830929756164,0.2096454501152038,0.2836376428604126,0.0648802295327186,0.0,0.0,0.0,36.49223709106445,60.0,774.1873168945312,-0.0,37.44279098510742,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.95806884765625,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9753723144531,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0541381835937,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.9637451171875,-0.0,39.74021911621094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.4902796745300293,0.050000000745058,0.0464809909462928,297.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.4902796745300293,0.050000000745058,0.0489467233419418,297.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.4902796745300293,0.050000000745058,0.0361518822610378,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.4902796745300293,0.050000000745058,0.0489467233419418,297.81549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.4902796745300293,0.050000000745058,0.2321821749210357,292.13299560546875,291.1499938964844,287.6260070800781,286.8932189941406,293.3807678222656,297.81610107421875,292.2115478515625,1.0,0.1837833970785141,1.0,1.0,0.987007975578308,1.0,-0.495264858007431,0.2155462950468063,0.2797185480594635,0.0704314559698104,0.0,0.0,0.0,41.46784973144531,60.0,466.25982666015625,-0.0,41.83796310424805,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2748413085937,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2899475097656,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3656921386719,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.82525634765625,-0.0,43.74100875854492,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.42315673828125,0.4837816655635834,0.050000000745058,0.046598695218563,297.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.42315673828125,0.4837816655635834,0.050000000745058,0.0490706712007522,297.69219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.42315673828125,0.4837816655635834,0.050000000745058,0.0362434312701225,297.5775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.42315673828125,0.4837816655635834,0.050000000745058,0.0490706712007522,297.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.42315673828125,0.4837816655635834,0.050000000745058,0.2327701300382614,292.4371032714844,290.6499938964844,287.6541442871094,286.910888671875,293.3933410644531,297.8143920898437,292.5050964355469,1.0,0.1889233440160751,1.0,1.0,0.987717628479004,1.0,-0.4965192675590515,0.2160142511129379,0.2805050313472748,0.0707733258605003,0.0,0.0,0.0,44.61716842651367,48.0,346.8366394042969,-0.0,44.63853073120117,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.555419921875,0.483546644449234,0.050000000745058,0.2327918708324432,292.5677185058594,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.6272277832031,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.7087097167969,-0.0,44.74308395385742,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6710510253906,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817932128906,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.7336730957031,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.93328857421875,-0.0,44.20825958251953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7718200683594,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811889648437,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8263244628906,1.0,0.1854860186576843,1.0,1.0,0.9576597213745116,1.0,-0.4958382844924927,0.2160990983247757,0.2797392010688782,0.0713378861546516,0.0,0.0,0.0,42.91062927246094,25.0,228.5172882080078,-0.0,43.11914443969727,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8590393066406,0.4908100366592407,0.050000000745058,0.0464717000722885,297.66607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8590393066406,0.4908100366592407,0.050000000745058,0.0489369370043277,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8590393066406,0.4908100366592407,0.050000000745058,0.0361446551978588,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8590393066406,0.4908100366592407,0.050000000745058,0.0489369370043277,297.8196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.8590393066406,0.4908100366592407,0.050000000745058,0.2321357578039169,292.8671264648437,289.6499938964844,287.7211303710937,286.9566345214844,293.4076843261719,297.8190612792969,292.9059143066406,1.0,0.182393804192543,1.0,1.0,0.9268921613693236,1.0,-0.4951664209365845,0.2164254486560821,0.2787409722805023,0.0719409957528114,0.0,0.0,0.0,41.22561264038086,25.0,196.98065185546875,-0.0,41.62299346923828,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954158663749695,0.050000000745058,0.0463937893509864,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954158663749695,0.050000000745058,0.0488548912107944,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954158663749695,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954158663749695,0.050000000745058,0.0488548912107944,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.93377685546875,0.4954158663749695,0.050000000745058,0.231746569275856,292.94073486328125,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.973876953125,1.0,0.1785198152065277,1.0,1.0,0.8961246013641357,1.0,-0.4943362772464752,0.2168551087379455,0.277481198310852,0.0726902186870575,0.0,0.0,0.0,39.14348220825195,25.0,168.62515258789062,-0.0,39.77968215942383,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974975585937,0.4992819130420685,0.050000000745058,0.0463326051831245,297.6713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974975585937,0.4992819130420685,0.050000000745058,0.0487904660403728,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974975585937,0.4992819130420685,0.050000000745058,0.0360364727675914,297.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974975585937,0.4992819130420685,0.050000000745058,0.0487904660403728,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9974975585937,0.4992819130420685,0.050000000745058,0.2314409613609314,293.00341796875,289.1499938964844,287.7593994140625,286.9841613769531,293.3916931152344,297.8232421875,293.0315856933594,1.0,0.1756799072027206,1.0,1.0,0.8653570413589478,1.0,-0.4936842322349548,0.2175860404968261,0.276098221540451,0.0736966207623481,0.0,0.0,0.0,37.508750915527344,25.0,143.0276641845703,-0.0,38.33669662475586,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
