time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027445554733276,0.050000000745058,0.0462812297046184,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027445554733276,0.050000000745058,0.0487363636493682,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027445554733276,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027445554733276,0.050000000745058,0.0487363636493682,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513916015625,0.5027445554733276,0.050000000745058,0.2311843335628509,293.056396484375,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731348782777786,1.0,1.0,0.834589421749115,1.0,-0.4931367933750152,0.2186547964811325,0.2744819819927215,0.0750178545713424,0.0,0.0,0.0,36.13632583618164,25.0,119.47770690917967,-0.0,37.12816619873047,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.09600830078125,0.5059860348701477,0.050000000745058,0.0462360084056854,297.67681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.09600830078125,0.5059860348701477,0.050000000745058,0.048688743263483,297.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.09600830078125,0.5059860348701477,0.050000000745058,0.0359613411128521,297.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09600830078125,0.5059860348701477,0.050000000745058,0.048688743263483,297.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.09600830078125,0.5059860348701477,0.050000000745058,0.2309584319591522,293.10009765625,288.6499938964844,287.8005065917969,287.014404296875,293.3016052246094,297.8277587890625,293.1183776855469,1.0,0.1708633750677108,1.0,1.0,0.7536214590072632,1.0,-0.4926549196243286,0.2238078266382217,0.2688470780849457,0.0803914666175842,0.0,0.0,0.0,34.92901992797852,25.0,89.7087631225586,-0.0,36.067813873291016,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090200901031494,0.050000000745058,0.0461960732936859,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090200901031494,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090200901031494,0.050000000745058,0.0359302796423435,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090200901031494,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.126953125,0.5090200901031494,0.050000000745058,0.2307589501142501,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1194763183594,297.8299865722656,293.1370544433594,1.0,0.16883385181427,1.0,1.0,0.6726535558700562,1.0,-0.4922293424606323,0.2345885038375854,0.2576408386230469,0.0913561210036277,0.0,0.0,0.0,33.86383056640625,25.0,37.57367706298828,-0.0,35.1348876953125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.132568359375,0.5118591785430908,0.050000000745058,0.0461606681346893,297.6820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.132568359375,0.5118591785430908,0.050000000745058,0.0486094057559967,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.132568359375,0.5118591785430908,0.050000000745058,0.0359027422964572,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.132568359375,0.5118591785430908,0.050000000745058,0.0486094057559967,297.8327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.132568359375,0.5118591785430908,0.050000000745058,0.2305821031332016,293.1322326660156,288.1499938964844,287.8441467285156,287.0470886230469,292.7524719238281,297.83209228515625,293.12176513671875,1.0,0.167019709944725,1.0,1.0,0.5916855931282043,1.0,-0.4918520748615265,0.2557886838912964,0.2360633909702301,0.1126831024885177,0.0,0.0,0.0,32.92121124267578,25.0,-52.42244720458984,-0.0,34.31239318847656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.514517605304718,0.050000000745058,0.0461291223764419,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.514517605304718,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.514517605304718,0.050000000745058,0.0358782075345516,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.514517605304718,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.514517605304718,0.050000000745058,0.2304245233535766,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.1046447753906,297.8338928222656,293.0492553710937,1.0,0.1653961092233657,1.0,1.0,0.5107176303863525,1.0,-0.4915159046649933,0.2915357649326324,0.199980154633522,0.1484815627336502,0.0,0.0,0.0,32.08373260498047,25.0,-204.91876220703125,-0.0,33.58534622192383,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450233817100525,0.050000000745058,0.0458482354879379,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450233817100525,0.050000000745058,0.0482804030179977,297.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450233817100525,0.050000000745058,0.0356597416102886,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9866943359375,0.5450233817100525,0.050000000745058,0.0482804030179977,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804077148437,0.6348089575767517,0.1432710438966751,0.3445468246936798,292.9697265625,287.6499938964844,287.8899841308594,287.0819091796875,291.1751708984375,297.8351745605469,292.8788757324219,1.0,0.1654843538999557,1.0,1.0,0.4297496378421783,1.0,-0.6268552541732788,0.4313488900661468,0.1955063790082931,0.2513989806175232,0.0,0.0,0.0,25.612897872924805,25.0,-458.5499877929688,-0.0,41.35665893554688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.60986328125,0.6957351565361023,0.050000000745058,0.0452422313392162,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.60986328125,0.6957351565361023,0.050000000745058,0.0476422496140003,297.7226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.60986328125,0.6957351565361023,0.050000000745058,0.035188402980566,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6098327636719,0.6957351565361023,0.050000000745058,0.0476422496140003,297.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.4988708496094,0.96242356300354,0.1447635889053344,0.5918546319007874,292.4955444335937,287.1499938964844,287.9136657714844,287.1000366210937,290.196044921875,297.8120422363281,292.3193054199219,1.0,0.1710098981857299,1.0,1.0,0.3437997102737427,1.0,-0.9172309637069702,0.7172387838363647,0.1999921649694442,0.481187641620636,0.0,0.0,0.0,12.361390113830566,25.0,-1076.5997314453125,-0.0,63.48017883300781,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9102783203125,0.8624960780143738,0.1383414715528488,0.0891917049884796,297.6820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808654785156,0.6904909610748291,0.050000000745058,0.0476513803005218,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808654785156,0.6904909610748291,0.050000000745058,0.0351951457560062,297.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9808654785156,0.6904909610748291,0.050000000745058,0.0476513803005218,297.767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85308837890625,0.934044599533081,0.1451330929994583,0.5575999021530151,291.8456115722656,287.1499938964844,287.9377746582031,287.1186218261719,289.27978515625,297.7733154296875,291.67633056640625,1.0,0.1739215403795242,1.0,1.0,0.257849782705307,1.0,-0.9328006505966188,0.8142943978309631,0.1185062676668167,0.5750234127044678,0.0,0.0,0.0,12.791671752929688,25.0,-1423.2996826171875,-0.0,66.5372085571289,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21417236328125,0.9637526869773864,0.1349876075983047,0.1215544492006301,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.6904659271240234,0.050000000745058,0.0476513132452964,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2888488769531,0.8401751518249512,0.1343029737472534,0.0639690086245536,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3445129394531,0.6904659271240234,0.050000000745058,0.0476513132452964,297.7337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2263488769531,0.9040641784667968,0.1457423716783523,0.5117402672767639,291.2101745605469,286.6499938964844,287.9623107910156,287.1375732421875,288.6641540527344,297.73883056640625,291.0512390136719,1.0,0.1768162101507187,1.0,1.0,0.1718998551368713,1.0,-0.9511353969573976,0.88813316822052,0.0630022436380386,0.6451846957206726,0.0,0.0,0.0,13.016216278076172,45.0,-1570.1773681640625,-0.0,70.11050415039062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.614501953125,0.966666340827942,0.1310008317232132,0.1197599098086357,297.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6467590332031,0.9032306671142578,0.1311122477054596,0.1050615236163139,297.6357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.617431640625,0.9617767930030824,0.1316786259412765,0.0917654260993003,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7391052246094,0.6962921619415283,0.050000000745058,0.0476407296955585,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.880286455154419,0.1466309875249862,0.4623269438743591,290.6083679199219,286.6499938964844,287.9872436523437,287.1568908691406,288.07452392578125,297.7091979980469,290.4562072753906,1.0,0.183310180902481,1.0,1.0,0.0859499275684356,1.0,-0.991906762123108,0.98713618516922,0.0047705979086458,0.7360681295394897,0.0,0.0,0.0,13.247920036315918,45.0,-1632.4515380859375,-0.0,78.02272033691406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0195617675781,0.965593159198761,0.1276953667402267,0.1165277883410453,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.020263671875,0.9645438194274902,0.1284086257219314,0.1223146840929985,297.57177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.967197835445404,0.1284687668085098,0.0910840556025505,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0482177734375,0.9029139876365662,0.1238984316587448,0.1024614796042442,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0424194335937,0.8738125562667847,0.1475407779216766,0.441624641418457,290.00799560546875,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.682373046875,289.8865966796875,1.0,0.1921108514070511,1.0,1.0,0.0,1.0,-1.0488600730895996,1.0488580465316772,1.9703077214217046e-06,0.7867474555969238,0.0,0.0,0.0,13.699762344360352,65.0,-1532.7379150390625,-0.0,90.26012420654295,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5738525390625,0.9403581619262696,0.1250550299882888,0.1138717234134674,297.5316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5736083984375,0.942226767539978,0.1257219165563583,0.1205386817455291,297.5181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.57354736328125,0.9425874948501588,0.1258744150400161,0.0891192331910133,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5761413574219,0.9264110326766968,0.1205669045448303,0.1153743416070938,297.6478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.584228515625,0.8873591423034668,0.1478739380836486,0.48582723736763,289.5621643066406,286.1499938964844,288.0380554199219,287.19647216796875,288.03546142578125,297.6524963378906,289.4800720214844,1.0,0.2029284983873367,1.0,1.0,0.0,1.0,-1.1097612380981443,1.1097601652145386,1.0897664424192044e-06,0.8359102010726929,0.0,0.0,0.0,15.038238525390623,65.0,-1291.795654296875,-0.0,106.34081268310548,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342834472656,0.9293038249015808,0.1229350268840789,0.1117479428648948,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.23406982421875,0.9311317801475524,0.1235398203134536,0.1182713732123375,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2339782714844,0.9317865967750548,0.1238353252410888,0.0875128805637359,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2359924316406,0.9147578477859496,0.1175373345613479,0.1129752025008201,297.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2351379394531,0.9301574230194092,0.1469674706459045,0.559521496295929,289.2220764160156,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6121826171875,289.1602783203125,1.0,0.2158892005681991,1.0,1.0,0.0,1.0,-1.1880861520767212,1.188084840774536,1.221688876285043e-06,0.8988527059555054,0.0,0.0,0.0,16.258220672607422,85.0,-1063.849853515625,-0.0,128.5068817138672,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9596252441406,0.9240873456001282,0.1210641488432884,0.1099622398614883,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9594421386719,0.9259143471717834,0.1217250078916549,0.1163843050599098,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9593505859375,0.9269003868103028,0.1220912337303161,0.0861961469054222,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9612731933594,0.907431960105896,0.1150135546922683,0.1103750467300415,297.554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.95513916015625,0.9783303141593932,0.1447577476501464,0.6441287994384766,288.94757080078125,286.1499938964844,288.0899658203125,287.237060546875,288.0876770019531,297.5609130859375,288.90216064453125,1.0,0.2309489101171493,1.0,1.0,0.0,1.0,-1.280510187149048,1.2805087566375732,1.390361489939096e-06,0.9729964137077332,0.0,0.0,0.0,17.61769676208496,85.0,-862.5756225585938,-0.0,158.12677001953125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589416503906,0.7753375768661499,0.1191646382212638,0.1086584702134132,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7588195800781,0.7769727110862732,0.1200290024280548,0.1151352897286415,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587585449219,0.7777379155158997,0.1203581318259239,0.0852852240204811,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7601928710937,0.7616592645645142,0.1126987263560295,0.1085003241896629,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552490234375,0.822232186794281,0.1418814659118652,0.646701455116272,288.7506408691406,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.50506591796875,288.7211303710937,1.0,0.2449667155742645,1.0,1.0,0.0,1.0,-1.277302622795105,1.2773011922836304,1.3853018572262954e-06,0.971607744693756,0.0,0.0,0.0,27.897436141967773,73.0,-663.4345092773438,-0.0,179.46192932128906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6247253417969,0.7208788394927979,0.1174370497465133,0.1073405146598815,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246032714844,0.7227513790130615,0.1185700446367263,0.1139753386378288,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62457275390625,0.723280131816864,0.1188018023967742,0.0843795910477638,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6257019042969,0.7074548006057739,0.1106767132878303,0.1067811623215675,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62213134765625,0.761012077331543,0.1395629644393921,0.6367157697677612,288.6187744140625,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4579772949219,288.5969543457031,1.0,0.2535573840141296,1.0,1.0,0.0,1.0,-1.259188532829285,1.2591872215270996,1.3511096312868176e-06,0.9569926261901855,0.0,0.0,0.0,36.28973388671875,73.0,-496.2034301757813,-0.0,191.59909057617188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.526123046875,0.6910355687141418,0.1159915551543235,0.1061459183692932,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6936620473861694,0.1173954755067825,0.1129737272858619,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.6940244436264038,0.1175107508897781,0.0835645422339439,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5268859863281,0.6764423847198486,0.1089826077222824,0.1052673012018203,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5242004394531,0.7314746975898743,0.1377649307250976,0.6286534667015076,288.5216979980469,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193115234375,288.50543212890625,1.0,0.2595417201519012,1.0,1.0,0.0,1.0,-1.2440760135650637,1.2440747022628784,1.3229904425315908e-06,0.9447695016860962,0.0,0.0,0.0,42.28075408935547,61.0,-367.1325988769531,-0.0,199.29803466796875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4541320800781,0.6730617880821228,0.1148317083716392,0.1051339209079742,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540100097656,0.6761517524719238,0.1164883151650428,0.112156331539154,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4540100097656,0.6762675046920776,0.1164848729968071,0.0828783512115478,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4547119140625,0.6585466861724854,0.1075915396213531,0.1039750576019287,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.45269775390625,0.7145377397537231,0.1363965272903442,0.6223495602607727,288.45086669921875,286.25,288.1958312988281,287.3201599121094,288.19342041015625,297.3876037597656,288.4390869140625,1.0,0.2633033692836761,1.0,1.0,0.0,1.0,-1.231935977935791,1.231934666633606,1.3006740573473508e-06,0.9349371194839478,0.0,0.0,0.0,46.37343978881836,61.0,-267.61090087890625,-0.0,203.8206787109375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629387736320496,0.1139345467090606,0.1043059006333351,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664237976074219,0.1158204153180122,0.1115126684308052,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663067936897278,0.1157025471329689,0.0823213383555412,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484554409980774,0.1064695641398429,0.1028875336050987,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039728164672852,0.1353809386491775,0.6174867749214172,288.4008483886719,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.361572265625,288.39263916015625,1.0,0.2652099728584289,1.0,1.0,0.0,1.0,-1.222356200218201,1.2223550081253052,1.283232450077776e-06,0.9271672964096068,0.0,0.0,0.0,48.82568740844727,49.0,-190.7348480224609,-0.0,205.6973571777344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687744140625,0.6580681204795837,0.1132683828473091,0.1036468893289566,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3686828613281,0.6619287729263306,0.1153609678149223,0.1110249608755111,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.36871337890625,0.6615970134735107,0.115134909749031,0.0818833261728286,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690490722656,0.643390417098999,0.1055813953280448,0.1019821241497993,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3681030273437,0.6987230777740479,0.1346540451049804,0.613796055316925,288.3672790527344,286.3500061035156,288.2492370605469,287.36212158203125,288.2467956542969,297.3402404785156,288.3619689941406,1.0,0.2655687630176544,1.0,1.0,0.0,1.0,-1.2149354219436646,1.2149341106414795,1.2698201317107305e-06,0.9211381673812866,0.0,0.0,0.0,49.88092803955078,49.0,-131.23753356933594,-0.0,205.3770446777344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.6570252180099487,0.1127977445721626,0.103134237229824,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612704992294312,0.1150778457522392,0.110671691596508,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607340574264526,0.1147494837641716,0.0815488547086715,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34765625,0.6419222354888916,0.1048910021781921,0.1012332290410995,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470764160156,0.6976848244667053,0.1341605484485626,0.6110493540763855,288.3465881347656,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3435974121094,1.0,0.2646466493606567,1.0,1.0,0.0,1.0,-1.2092971801757812,1.2092959880828855,1.2596843816936598e-06,0.91654771566391,0.0,0.0,0.0,49.7740592956543,37.0,-85.0557632446289,-0.0,203.2616271972656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.336669921875,0.6591547727584839,0.1124936044216156,0.1027481034398078,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.6638087630271912,0.1149451807141304,0.1104348227381706,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3366394042969,0.6630691289901733,0.1145194321870803,0.081304170191288,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33673095703125,0.6434106826782227,0.1043697297573089,0.1006198674440383,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33648681640625,0.7001686096191406,0.133859246969223,0.6090782284736633,288.3362731933594,286.45001220703125,288.30255126953125,287.4039611816406,288.30010986328125,297.30828857421875,288.3351135253906,1.0,0.2626384496688843,1.0,1.0,0.0,1.0,-1.20515239238739,1.205151081085205,1.2522592669483856e-06,0.9131631851196288,0.0,0.0,0.0,48.69212341308594,37.0,-49.33400344848633,-0.0,199.6587371826172,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641401648521423,0.1123263835906982,0.1024672016501426,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692320108413696,0.1149366125464439,0.1102951988577842,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.668283998966217,0.1144168823957443,0.0811342149972915,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.647549569606781,0.1039884462952613,0.1001200228929519,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057327628135681,0.1337111890316009,0.6077252626419067,288.3339538574219,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.334228515625,1.0,0.2597281038761139,1.0,1.0,0.0,1.0,-1.2022186517715454,1.20221745967865,1.2470128467612085e-06,0.9107571840286256,0.0,0.0,0.0,46.8216667175293,25.0,-21.60389518737793,-0.0,194.8625030517578,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.6720194816589355,0.1122738346457481,0.1022751554846763,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.6775696873664856,0.1150321960449218,0.1102380454540252,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.6764065027236938,0.1144217997789383,0.0810274481773376,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.6543967723846436,0.1037252396345138,0.0997168570756912,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3378295898437,0.7140660285949707,0.1336880177259445,0.606876015663147,288.3380126953125,286.54998779296875,288.3554992675781,287.4454040527344,288.3530578613281,297.2865905761719,288.33941650390625,1.0,0.2560452818870544,1.0,1.0,0.0,1.0,-1.2002873420715332,1.200286030769348,1.2435571079549843e-06,0.909161388874054,0.0,0.0,0.0,44.30380630493164,25.0,-0.1627351641654968,-0.0,189.0897827148437,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6829987168312073,0.1123149916529655,0.1021563187241554,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6889979839324951,0.1152129024267196,0.1102490127086639,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6876198649406433,0.1145152077078819,0.0809733718633651,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642369031906128,0.1035591438412666,0.0993940010666847,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.724616289138794,0.1337638348340988,0.606426477432251,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517094612121582,1.0,1.0,0.0,1.0,-1.1991652250289917,1.1991639137268066,1.241540758201154e-06,0.908220112323761,0.0,0.0,0.0,41.2701530456543,25.0,16.44171905517578,-0.0,182.5392303466797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589172363281,0.6928647756576538,0.112433061003685,0.1021388173103332,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6992282271385193,0.1154638826847076,0.1103593185544014,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.6976536512374878,0.1146815791726112,0.0809948295354843,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3587646484375,0.6731883883476257,0.1034739762544632,0.0991812795400619,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592529296875,0.7337402105331421,0.1339190304279327,0.6065003275871277,288.35968017578125,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27166748046875,288.3626708984375,1.0,0.248628556728363,1.0,1.0,0.0,1.0,-1.1991345882415771,1.1991333961486816,1.241453333022946e-06,0.9081547260284424,0.0,0.0,0.0,38.88705062866211,25.0,29.20175743103028,-0.0,177.66741943359375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3744812011719,0.7021308541297913,0.1126099079847335,0.102195881307125,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.37457275390625,0.7087908983230591,0.1157692000269889,0.1105430200695991,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.7070380449295044,0.1149039342999458,0.081071987748146,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3742980957031,0.6817201972007751,0.1034525334835052,0.0990514382719993,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3748779296875,0.742368221282959,0.1341335624456405,0.606953501701355,288.3753967285156,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26593017578125,288.3788757324219,1.0,0.2459796518087387,1.0,1.0,0.0,1.0,-1.1999037265777588,1.1999025344848633,1.242785856447881e-06,0.908739686012268,0.0,0.0,0.0,36.88750457763672,25.0,38.99209976196289,-0.0,173.82537841796875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3923645019531,0.7110041379928589,0.1128336861729621,0.1023095771670341,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3924255371094,0.7175530195236206,0.1161177307367324,0.1107825115323066,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.39239501953125,0.7157613635063171,0.1151705980300903,0.0811913162469863,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3921203613281,0.6900549530982971,0.103482648730278,0.0989857912063598,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3927917480469,0.7508940100669861,0.1343932002782821,0.6076867580413818,288.3933410644531,286.75,288.45916748046875,287.5259704589844,288.4568176269531,297.26104736328125,288.3972473144531,1.0,0.2437267303466797,1.0,1.0,0.0,1.0,-1.2012717723846436,1.201270580291748,1.2451823749870528e-06,0.9098095893859864,0.0,0.0,0.0,35.141361236572266,25.0,46.4427490234375,-0.0,170.6796112060547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4118957519531,0.7190315127372742,0.1130947545170784,0.1024686396121978,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119873046875,0.7255558967590332,0.116500124335289,0.1110664084553718,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4119567871094,0.7236594557762146,0.1154718175530433,0.0813440605998039,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4116516113281,0.6981164216995239,0.1035539954900741,0.0989719480276107,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4123840332031,0.7593148946762085,0.134686142206192,0.6086333990097046,288.4129638671875,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.2568359375,288.41717529296875,1.0,0.2418148815631866,1.0,1.0,0.0,1.0,-1.203106164932251,1.2031049728393557,1.248411308552022e-06,0.9112572073936462,0.0,0.0,0.0,33.61223220825195,25.0,52.07939147949219,-0.0,168.1126251220703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4327392578125,0.7264026403427124,0.1133870109915733,0.1026658490300178,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4328308105469,0.7331175804138184,0.1169103235006332,0.1113872453570365,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.43280029296875,0.731062650680542,0.1158013045787811,0.0815244987607002,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.43243408203125,0.7058182954788208,0.1036599203944206,0.0990018025040626,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4332275390625,0.7675569653511047,0.1350044757127761,0.6097488403320312,288.4338684082031,286.8500061035156,288.50927734375,287.5645751953125,288.5069885253906,297.2531433105469,288.4382629394531,1.0,0.240207627415657,1.0,1.0,0.0,1.0,-1.205319046974182,1.205317735671997,1.2523205441539176e-06,0.9130115509033204,0.0,0.0,0.0,32.275718688964844,25.0,56.244754791259766,-0.0,166.04714965820312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4544677734375,0.7333767414093018,0.1137045547366142,0.1028942242264747,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545593261719,0.7404077649116516,0.1173424646258354,0.1117377206683158,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7381588816642761,0.1161529719829559,0.0817270800471305,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7130100727081299,0.1037938073277473,0.0990673303604126,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4549560546875,0.7755632400512695,0.1353407502174377,0.6109903454780579,288.45562744140625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2499084472656,288.4601745605469,1.0,0.2388629764318466,1.0,1.0,0.0,1.0,-1.2078256607055664,1.207824468612671,1.2567631983984029e-06,0.9150043725967408,0.0,0.0,0.0,31.10503196716309,25.0,59.264381408691406,-0.0,164.4031982421875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.476806640625,0.7400583624839783,0.114043615758419,0.1031492799520492,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4768981933594,0.7474697232246399,0.1177931353449821,0.1121132671833038,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.47686767578125,0.7450052499771118,0.116522878408432,0.0819481685757637,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4765014648437,0.7194411754608154,0.1039513126015663,0.0991632491350174,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4773254394531,0.7832512855529785,0.1356900036334991,0.612329363822937,288.4779968261719,286.95001220703125,288.5578918457031,287.60162353515625,288.5556945800781,297.2470092773437,288.48260498046875,1.0,0.2377529442310333,1.0,1.0,0.0,1.0,-1.210570216178894,1.2105690240859983,1.2616427511602524e-06,0.9171904921531676,0.0,0.0,0.0,30.082216262817383,25.0,61.34830474853516,-0.0,163.12815856933594,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.49951171875,0.7465156316757202,0.1144003495573997,0.1034261882305145,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996032714844,0.7543323636054993,0.1182582303881645,0.112508937716484,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49957275390625,0.7516404986381531,0.1169070303440094,0.0821839272975921,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.49920654296875,0.7253472805023193,0.1041279584169387,0.0992838442325592,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5000305175781,0.7905943989753723,0.1360473334789276,0.6137370467185974,288.500732421875,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.244384765625,288.50537109375,1.0,0.2368416339159011,1.0,1.0,0.0,1.0,-1.213494896888733,1.213493585586548,1.2668590443354333e-06,0.9195231795310974,0.0,0.0,0.0,29.184890747070312,25.0,62.70871353149414,-0.0,162.16004943847656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5223999023437,0.7527320981025696,0.1147730126976966,0.1037227064371109,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52252197265625,0.7609517574310303,0.1187355741858482,0.1129219681024551,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5224914550781,0.7580288648605347,0.1173034980893135,0.0824324637651443,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5220947265625,0.7308492660522461,0.1043216958642005,0.0994263738393783,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52294921875,0.7975261211395264,0.1364099979400634,0.6151973605155945,288.52362060546875,287.04998779296875,288.60467529296875,287.63690185546875,288.6025695800781,297.2419738769531,288.5282897949219,1.0,0.236111044883728,1.0,1.0,0.0,1.0,-1.2165687084197998,1.2165673971176147,1.2723590998575671e-06,0.9219776391983032,0.0,0.0,0.0,28.40164375305176,25.0,63.455936431884766,-0.0,161.46763610839844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
