time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380040,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7587223052978516,0.1151590943336486,0.1040356755256652,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.767327070236206,0.119222305715084,0.1133486852049827,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7641748785972595,0.1177096888422966,0.0826912596821785,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.54498291015625,0.7360483407974243,0.1045295745134353,0.099587082862854,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.8040509819984436,0.13677479326725,0.6166908740997314,288.5465087890625,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.2397766113281,288.5511474609375,1.0,0.2355324178934097,1.0,1.0,0.0,1.0,-1.2197526693344116,1.219751477241516,1.278074932997697e-06,0.9245224595069884,0.0,0.0,0.0,27.71477127075196,25.0,63.72518539428711,-0.0,161.00421142578125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7644482254981995,0.1155575513839721,0.104363702237606,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7734102010726929,0.1197171136736869,0.113787293434143,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7700342535972595,0.1181244403123855,0.0829591229557991,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7409640550613403,0.1047503501176834,0.09976427257061,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8100513219833374,0.1371400207281112,0.6182072162628174,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2377014160156,288.57391357421875,1.0,0.2350921034812927,1.0,1.0,0.0,1.0,-1.223027229309082,1.223025918006897,1.2839728924518568e-06,0.9271416664123536,0.0,0.0,0.0,27.115835189819336,25.0,63.583194732666016,-0.0,160.7478790283203,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7699092030525208,0.1159668713808059,0.1047048419713974,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7791962027549744,0.1202182844281196,0.1142355725169181,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.775604248046875,0.1185462102293968,0.0832345187664032,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.59039306640625,0.7456278204917908,0.104982279241085,0.0999556481838226,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8154405355453491,0.1375037133693695,0.6197345852851868,288.5918884277344,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2357482910156,288.5964050292969,1.0,0.2347699105739593,1.0,1.0,0.0,1.0,-1.226368427276611,1.2263671159744265,1.2900110277769272e-06,0.9298162460327148,0.0,0.0,0.0,26.59244728088379,25.0,63.10701751708984,-0.0,160.66714477539062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.61297607421875,0.7750964760780334,0.1163860037922859,0.1050577089190483,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.61309814453125,0.7846747636795044,0.1207246780395507,0.1146918907761573,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.613037109375,0.7808758020401001,0.1189739406108856,0.0835163444280624,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6126403808594,0.7500496506690979,0.1052241995930671,0.1001595929265022,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.61346435546875,0.8203461766242981,0.1378645151853561,0.6212642788887024,288.6141052246094,287.25,288.691650390625,287.7009582519531,288.6897888183594,297.23388671875,288.6185607910156,1.0,0.2345507889986038,1.0,1.0,0.0,1.0,-1.229758858680725,1.22975754737854,1.2961592119609122e-06,0.9325322508811952,0.0,0.0,0.0,26.13543701171875,25.0,62.34867477416992,-0.0,160.73898315429688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7800160646438599,0.1168139576911926,0.1054210066795349,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7898522615432739,0.1212349981069564,0.1151547282934188,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7858560681343079,0.1194066703319549,0.0838036239147186,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.634521484375,0.754244327545166,0.1054750606417656,0.100374661386013,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.63531494140625,0.8248658776283264,0.1382213234901428,0.6227889657020569,288.6359558105469,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23211669921875,288.6402893066406,1.0,0.2344198673963546,1.0,1.0,0.0,1.0,-1.233183741569519,1.233182430267334,1.3023910696574603e-06,0.9352776408195496,0.0,0.0,0.0,25.735679626464844,25.0,61.35084533691406,-0.0,160.94094848632812,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562194824219,0.784650981426239,0.1172502487897872,0.1057940870523452,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6563415527344,0.7947120070457458,0.1217484325170517,0.1156230643391609,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6562805175781,0.7905290126800537,0.119843877851963,0.0840957909822464,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6559143066406,0.7582001686096191,0.1057344377040863,0.1006001755595207,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6566772460937,0.8290384411811829,0.138573333621025,0.6243038773536682,288.6573181152344,287.3500061035156,288.7312927246094,287.72918701171875,288.72955322265625,297.2304077148437,288.6615295410156,1.0,0.2343690991401672,1.0,1.0,0.0,1.0,-1.236633539199829,1.236632227897644,1.308690116275102e-06,0.938045084476471,0.0,0.0,0.0,25.38837623596192,25.0,60.139495849609375,-0.0,161.2611846923828,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6770935058594,0.789024829864502,0.1176939308643341,0.1061757579445838,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7992797493934631,0.1222640797495842,0.1160955429077148,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771545410156,0.7949206233024597,0.1202848479151725,0.0843920484185218,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7619395852088928,0.106001392006874,0.100834921002388,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8329204320907593,0.1389197558164596,0.6258037090301514,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.228759765625,288.6822204589844,1.0,0.2343851029872894,1.0,1.0,0.0,1.0,-1.2400964498519895,1.240095138549805,1.315035092375183e-06,0.9408249855041504,0.0,0.0,0.0,25.08531379699707,25.0,58.746219635009766,-0.0,161.6797637939453,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6973571777344,0.7931321859359741,0.1181452795863151,0.1065657064318656,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974792480469,0.803551435470581,0.1227815821766853,0.1165715903043747,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6974182128906,0.7990267872810364,0.1207295060157775,0.0846921280026435,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6970520019531,0.7654553055763245,0.1062750816345214,0.1010782048106193,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6977844238281,0.8365241885185242,0.1392600238323211,0.6272847056388855,288.6983947753906,287.45001220703125,288.7683410644531,287.7548828125,288.7666931152344,297.2271423339844,288.7023620605469,1.0,0.2344615757465362,1.0,1.0,0.0,1.0,-1.2435659170150757,1.2435646057128906,1.3214132650318788e-06,0.9436111450195312,0.0,0.0,0.0,24.82278633117676,25.0,57.2769660949707,-0.0,162.18760681152344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7970026135444641,0.1186045855283737,0.106963962316513,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7173156738281,0.8075405359268188,0.1233004629611969,0.1170504614710807,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8028774261474609,0.1211772933602333,0.0849955454468727,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7687690258026123,0.1065543666481971,0.1013284921646118,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8398860692977905,0.1395937353372573,0.6287435293197632,288.7182006835937,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2256164550781,288.7221069335937,1.0,0.2345883399248123,1.0,1.0,0.0,1.0,-1.2470345497131348,1.2470332384109497,1.3278104233904742e-06,0.94639652967453,0.0,0.0,0.0,24.594417572021484,25.0,56.03168869018555,-0.0,162.76971435546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7367553710937,0.8006399273872375,0.1190713942050933,0.1073703840374946,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7368469238281,0.8111786246299744,0.1238206997513771,0.1175318583846092,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73681640625,0.8064735531806946,0.1216281056404113,0.0853020399808883,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364501953125,0.7718802690505981,0.1068386435508728,0.1015851274132728,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7371520996094,0.8430131077766418,0.1399207115173339,0.6301781535148621,288.7377319335937,287.54998779296875,288.80499267578125,287.7801818847656,288.8033752441406,297.224365234375,288.7415771484375,1.0,0.2347603738307953,1.0,1.0,0.0,1.0,-1.2504982948303225,1.2504968643188477,1.3342189504328417e-06,0.949177861213684,0.0,0.0,0.0,24.397192001342773,25.0,55.04288101196289,-0.0,163.4190216064453,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8040726184844971,0.1195450872182846,0.1077841520309448,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.8145281672477722,0.1243422776460647,0.1180155351758003,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7561340332031,0.8097848892211914,0.1220818236470222,0.0856113284826278,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.7748133540153503,0.1071276441216468,0.1018472909927368,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8459355235099792,0.1402411162853241,0.6315881013870239,288.7570495605469,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22320556640625,288.7608337402344,1.0,0.2349699586629867,1.0,1.0,0.0,1.0,-1.2539539337158203,1.2539525032043457,1.3406329344434198e-06,0.9519527554512024,0.0,0.0,0.0,24.22610664367676,25.0,54.25697326660156,-0.0,164.1243896484375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752380371094,0.807296097278595,0.1200256273150444,0.1082050502300262,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7753295898437,0.8176324367523193,0.1248653382062912,0.1185014843940734,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8128279447555542,0.1225385889410972,0.0859234035015106,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749328613281,0.777574360370636,0.107421763241291,0.102115049958229,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8486606478691101,0.1405549496412277,0.6329726576805115,288.77618408203125,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.22216796875,288.7799377441406,1.0,0.235213354229927,1.0,1.0,0.0,1.0,-1.257400393486023,1.257399082183838,1.3470504427459673e-06,0.9547203183174132,0.0,0.0,0.0,24.07873916625977,25.0,53.641204833984375,-0.0,164.8807830810547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.79425048828125,0.8102855086326599,0.1205128729343414,0.1086327359080314,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943420410156,0.8205397129058838,0.1253900080919265,0.1189896836876869,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8156569004058838,0.1229984536767005,0.0862382054328918,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.7801883816719055,0.1077226996421814,0.1023890674114227,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.79461669921875,0.8512131571769714,0.1408624798059463,0.6343322396278381,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.22088623046875,288.79888916015625,1.0,0.2354852557182312,1.0,1.0,0.0,1.0,-1.260838508605957,1.260837197303772,1.3534727258956991e-06,0.9574813842773438,0.0,0.0,0.0,23.951400756835938,25.0,53.156837463378906,-0.0,165.68092346191406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8131408691406,0.8130788207054138,0.121006816625595,0.1090670675039291,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.813232421875,0.8232850432395935,0.1259164661169052,0.1194801330566406,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.81317138671875,0.8183107376098633,0.1234612613916397,0.086555615067482,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8128356933594,0.7826780080795288,0.1080318689346313,0.1026710718870163,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8135070800781,0.8536116480827332,0.1411639302968979,0.6356671452522278,288.8140563964844,287.75,288.8783264160156,287.8307189941406,288.876708984375,297.2196655273437,288.8177490234375,1.0,0.2357818335294723,1.0,1.0,0.0,1.0,-1.264270544052124,1.264269232749939,1.359903990305611e-06,0.9602377414703368,0.0,0.0,0.0,23.84128189086914,25.0,52.77692031860352,-0.0,166.519775390625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.815716564655304,0.1215074881911277,0.1095079481601715,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320617675781,0.8258991241455078,0.1264448463916778,0.1199729219079017,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8208228945732117,0.123926818370819,0.0868754237890243,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.785062849521637,0.1083485335111618,0.1029610186815261,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.855876624584198,0.141459658741951,0.6369785070419312,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2186279296875,288.8365173339844,1.0,0.2360993027687072,1.0,1.0,0.0,1.0,-1.2676973342895508,1.2676960229873655,1.366346168651944e-06,0.9629903435707092,0.0,0.0,0.0,23.74569702148437,25.0,52.477294921875,-0.0,167.3921661376953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507080078125,0.8182210922241211,0.1220150142908096,0.1099554523825645,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507995605469,0.8283967971801758,0.1269753724336624,0.1204681321978569,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8507385253906,0.8232101798057556,0.1243951618671417,0.0871975570917129,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8503723144531,0.7873485684394836,0.1086723878979682,0.1032585427165031,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510437011719,0.8580144643783569,0.1417497843503952,0.6382666230201721,288.8515930175781,287.8500061035156,288.9150085449219,287.8559265136719,288.91339111328125,297.2177429199219,288.8552551269531,1.0,0.2364356517791748,1.0,1.0,0.0,1.0,-1.2711189985275269,1.2711175680160522,1.3727991472478609e-06,0.9657393097877502,0.0,0.0,0.0,23.6633358001709,25.0,52.24542617797852,-0.0,168.2954864501953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8206213116645813,0.1225288584828376,0.1104092523455619,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8308020234107971,0.1275081932544708,0.1209658682346344,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.86944580078125,0.8254982233047485,0.1248662248253822,0.087521918118,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690795898437,0.7895522713661194,0.1090027391910553,0.1035628691315651,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8600450158119202,0.1420347094535827,0.639532744884491,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.2170104980469,288.8739013671875,1.0,0.236787661910057,1.0,1.0,0.0,1.0,-1.2745356559753418,1.2745342254638672,1.3792636082143872e-06,0.9684849381446838,0.0,0.0,0.0,23.591930389404297,25.0,52.063358306884766,-0.0,169.22515869140625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880310058594,0.8229310512542725,0.1230486258864402,0.1108690053224563,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8881225585937,0.8331249952316284,0.1280434727668762,0.121466226875782,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8880920410156,0.8276985287666321,0.1253401041030883,0.0878484919667244,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8877258300781,0.7916797995567322,0.1093396693468093,0.1038738116621971,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.88836669921875,0.8619748950004578,0.1423146426677703,0.640777587890625,288.888916015625,287.95001220703125,288.95166015625,287.8811340332031,288.9500732421875,297.2164001464844,288.8925476074219,1.0,0.2371537834405899,1.0,1.0,0.0,1.0,-1.2779476642608645,1.2779462337493896,1.3857398926120368e-06,0.9712275862693788,0.0,0.0,0.0,23.530452728271484,25.0,51.9230842590332,-0.0,170.17916870117188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8251702785491943,0.1235737353563308,0.1113340407609939,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835383951663971,0.1285813897848129,0.1219693273305893,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8298302888870239,0.1258168071508407,0.0881772711873054,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7937469482421875,0.1096831187605857,0.1041912361979484,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8638210296630859,0.1425899714231491,0.6420026421546936,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2159118652344,288.9111328125,1.0,0.2375316470861435,1.0,1.0,0.0,1.0,-1.2813559770584106,1.281354546546936,1.3922302741775638e-06,0.9739681482315063,0.0,0.0,0.0,23.47715377807617,25.0,51.81333160400391,-0.0,171.1542205810547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9252319335937,0.8273495435714722,0.1241040229797363,0.111804112792015,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9253234863281,0.8375874757766724,0.129122108221054,0.1224752441048622,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.92529296875,0.831902801990509,0.1262964606285095,0.0885082781314849,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9249267578125,0.7957603931427002,0.1100331917405128,0.1045151650905609,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9255676269531,0.8655903935432434,0.1428608894348144,0.6432085633277893,288.9261169433594,288.04998779296875,288.98834228515625,287.90631103515625,288.9867553710937,297.21551513671875,288.9296875,1.0,0.2379200458526611,1.0,1.0,0.0,1.0,-1.2847611904144287,1.2847598791122437,1.3987356624056702e-06,0.9767072796821594,0.0,0.0,0.0,23.431171417236328,25.0,51.72878646850586,-0.0,172.14877319335938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8294826149940491,0.1246392950415611,0.1122789308428764,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8397480845451355,0.129665732383728,0.1229841113090515,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8339293003082275,0.1267791390419006,0.0888415277004242,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7977315783500671,0.1103898584842681,0.1048455759882927,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8672953844070435,0.1431276500225067,0.6443965435028076,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2152404785156,288.9482421875,1.0,0.238317385315895,1.0,1.0,0.0,1.0,-1.288164734840393,1.2881633043289185,1.4052588994672988e-06,0.9794461131095886,0.0,0.0,0.0,23.391298294067383,25.0,51.66313934326172,-0.0,173.1606903076172,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623718261719,0.8315798044204712,0.1251794546842575,0.1127583757042884,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8418747782707214,0.1302124410867691,0.1234959959983825,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8359191417694092,0.1272649317979812,0.0891770720481872,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.7996686100959778,0.1107531636953353,0.1051824316382408,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8689447045326233,0.143390491604805,0.6455672383308411,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2150573730469,288.9667663574219,1.0,0.2387225180864334,1.0,1.0,0.0,1.0,-1.291567087173462,1.2915656566619873,1.4118012359176646e-06,0.9821853041648864,0.0,0.0,0.0,23.356672286987305,25.0,51.61214828491211,-0.0,174.18844604492188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8336503505706787,0.1257244944572448,0.1132423505187034,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439760208129883,0.130762368440628,0.1240110248327255,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.837881326675415,0.1277539432048797,0.0895149484276771,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015793561935425,0.1111233904957771,0.1055258065462112,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.8705469369888306,0.1436495929956436,0.646721601486206,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2148742675781,288.9852905273437,1.0,0.2391344606876373,1.0,1.0,0.0,1.0,-1.2949697971343994,1.2949683666229248,1.418365400240873e-06,0.9849259853363036,0.0,0.0,0.0,23.32649612426757,25.0,51.572509765625,-0.0,175.23080444335938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994201660156,0.8357031345367432,0.126274362206459,0.1137308180332183,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.99951171875,0.8460598587989807,0.1313156187534332,0.1245292723178863,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9994812011719,0.8398240804672241,0.1282462626695633,0.0898552015423774,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9991149902344,0.8034730553627014,0.1115015298128128,0.10587640106678,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9997253417969,0.8721101880073547,0.1439051330089569,0.6478602290153503,289.0002746582031,288.25,289.0616760253906,287.9565734863281,289.0600891113281,297.2146911621094,289.0038146972656,1.0,0.2395523786544799,1.0,1.0,0.0,1.0,-1.2983741760253906,1.298372745513916,1.424954689355218e-06,0.9876696467399596,0.0,0.0,0.0,23.300052642822266,25.0,51.54166030883789,-0.0,176.2867889404297,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377456068992615,0.1268291026353836,0.1142237409949302,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8481331467628479,0.1318723261356353,0.1250508278608322,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417545557022095,0.1287419945001602,0.0901978835463523,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8053568601608276,0.1118873357772827,0.1062344759702682,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8736416697502136,0.1441573053598404,0.6489838361740112,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.214599609375,289.0223083496094,1.0,0.2399756014347076,1.0,1.0,0.0,1.0,-1.3017820119857788,1.3017805814743042,1.4315719454316422e-06,0.99041748046875,0.0,0.0,0.0,23.276723861694336,25.0,51.51763534545898,-0.0,177.35562133789062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364685058594,0.8397834897041321,0.1273887455463409,0.1147211417555809,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0365600585937,0.8502010703086853,0.132432609796524,0.1255758106708526,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0364990234375,0.8436781764030457,0.1292412430047989,0.090543046593666,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0361328125,0.8072230219841003,0.1122808530926704,0.1065999194979667,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.0367431640625,0.8751466870307922,0.1444062441587448,0.6500930190086365,289.03729248046875,288.3500061035156,289.09832763671875,287.9816589355469,289.0967712402344,297.214599609375,289.04083251953125,1.0,0.2404035478830337,1.0,1.0,0.0,1.0,-1.3051936626434326,1.305192232131958,1.4382187600858742e-06,0.9931701421737672,0.0,0.0,0.0,23.256065368652344,25.0,51.498905181884766,-0.0,178.4365997314453,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418225646018982,0.1279532760381698,0.1152229830622673,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522689938545227,0.132996529340744,0.1261042654514312,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456004858016968,0.1297440528869629,0.0908907279372215,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090614080429077,0.1126819401979446,0.1069726347923278,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766310214996338,0.1446521282196045,0.6511886119842529,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408356815576553,1.0,1.0,0.0,1.0,-1.3086103200912476,1.308608889579773,1.4448971796809928e-06,0.9959284663200378,0.0,0.0,0.0,23.23760223388672,25.0,51.48420333862305,-0.0,179.52906799316406,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.073486328125,0.8438668251037598,0.1285228580236435,0.1157294064760208,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735778808594,0.8543404936790466,0.133564293384552,0.1266363561153412,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0735168457031,0.8475252985954285,0.1302506029605865,0.0912410393357276,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0731811523437,0.8108790516853333,0.113090768456459,0.1073527485132217,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.0737609863281,0.8780980110168457,0.1448950320482254,0.6522707343101501,289.0743103027344,288.45001220703125,289.135009765625,288.0067443847656,289.1334533691406,297.21490478515625,289.07781982421875,1.0,0.2412717044353485,1.0,1.0,0.0,1.0,-1.312032699584961,1.3120312690734863,1.451608909519564e-06,0.9986931085586548,0.0,0.0,0.0,23.221059799194336,25.0,51.47274398803711,-0.0,180.6327362060547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459214568138123,0.1290973126888275,0.1162402257323265,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564203977584839,0.1341358423233032,0.1271720230579376,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494575619697571,0.130760833621025,0.0915939211845398,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126832842826843,0.113506942987442,0.1077398806810379,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.879553496837616,0.1451352089643478,0.6533405780792236,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417111098766327,1.0,1.0,0.0,1.0,-1.3154613971710205,1.315459966659546,1.4583554275304778e-06,1.0014647245407104,0.0,0.0,0.0,23.206010818481445,25.0,51.46361541748047,-0.0,181.7469787597656,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1105041503906,0.8479890823364258,0.1296769380569458,0.1167557016015052,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.110595703125,0.8585110306739807,0.1347114443778991,0.1277115046977996,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.11053466796875,0.851399838924408,0.13127501308918,0.0919495448470115,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.11016845703125,0.8144795298576355,0.1139307096600532,0.108134314417839,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107482910156,0.8809992074966431,0.1453726589679718,0.6543980240821838,289.1112976074219,288.5343933105469,289.1716613769531,288.0317687988281,289.17010498046875,297.2155456542969,289.1147766113281,1.0,0.2421538084745407,1.0,1.0,0.0,1.0,-1.3188974857330322,1.3188960552215576,1.4651386663899757e-06,1.0042439699172974,0.0,0.0,0.0,23.19230842590332,25.0,51.45646286010742,-0.0,182.871810913086,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500738143920898,0.1302614510059356,0.1172755807638168,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606162667274475,0.1352909058332443,0.1282546520233154,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.853356122970581,0.1317929625511169,0.0923078134655952,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162729740142822,0.1143611893057823,0.1085353270173072,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292419433594,0.8824403882026672,0.1456077545881271,0.6554445624351501,289.1297912597656,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.2425993531942367,1.0,1.0,0.0,1.0,-1.3223412036895752,1.3223397731781006,1.471959762966435e-06,1.0070312023162842,0.0,0.0,0.0,23.17960548400879,25.0,51.45067596435547,-0.0,184.0066833496093,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521777391433716,0.1308513730764389,0.1178002953529357,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627377152442932,0.1358746588230133,0.1288018226623535,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.855328381061554,0.1323151439428329,0.0926690027117729,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180675506591797,0.1147987395524978,0.1089432016015052,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.883877694606781,0.1458404064178466,0.6564798951148987,289.1482849121094,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430478483438491,1.0,1.0,0.0,1.0,-1.3257938623428345,1.32579243183136,1.4788212183702854e-06,1.0098273754119873,0.0,0.0,0.0,23.1678466796875,25.0,51.446136474609375,-0.0,185.15196228027344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543038964271545,0.131446287035942,0.1183294877409935,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648782968521118,0.1364624500274658,0.1293527781963348,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.857319712638855,0.1328412592411041,0.0930329337716102,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198670744895935,0.1152425333857536,0.1093570813536644,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853157162666321,0.1460710167884826,0.6575056910514832,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2434988766908645,1.0,1.0,0.0,1.0,-1.3292555809020996,1.3292540311813354,1.4857232599752024e-06,1.0126326084136963,0.0,0.0,0.0,23.15674591064453,25.0,51.442413330078125,-0.0,186.3070678710937,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845092773437,0.8564544916152954,0.1320462971925735,0.1188632547855377,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1846008300781,0.8670402765274048,0.1370545476675033,0.1299076974391937,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1845397949219,0.8593323826789856,0.1333714574575424,0.0933996886014938,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1841735839844,0.8216755986213684,0.1156926453113555,0.1097769513726234,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1847229003906,0.8867566585540771,0.146299660205841,0.658522367477417,289.1852722167969,288.67779541015625,289.2449951171875,288.081787109375,289.24346923828125,297.2176818847656,289.188720703125,1.0,0.2439524084329605,1.0,1.0,0.0,1.0,-1.3327271938323977,1.3327256441116333,1.492667934144265e-06,1.0154474973678589,0.0,0.0,0.0,23.14617156982422,25.0,51.439361572265625,-0.0,187.4720916748047,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8586323857307434,0.1326513737440109,0.1194015368819236,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692266345024109,0.137651190161705,0.1304667741060257,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613691329956055,0.1339057385921478,0.093769259750843,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.823497474193573,0.1161490157246589,0.1102027148008346,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882037401199341,0.1465265303850174,0.6595308184623718,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183837890625,289.20721435546875,1.0,0.2444083094596862,1.0,1.0,0.0,1.0,-1.3362096548080444,1.3362082242965698,1.4996576283010654e-06,1.0182727575302124,0.0,0.0,0.0,23.13593482971192,25.0,51.43680953979492,-0.0,188.64703369140625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
