time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382140,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.22149658203125,0.8608399629592896,0.1332620233297348,0.1199447959661483,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2215881347656,0.871440052986145,0.1382530778646469,0.1310306340456009,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2215270996094,0.8634322285652161,0.1344445496797561,0.0941419675946235,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2211608886719,0.8253374695777893,0.1166124269366264,0.1106350421905517,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2217102050781,0.8896581530570984,0.1467515528202057,0.6605306267738342,289.2222595214844,288.747314453125,289.2816772460937,288.1067199707031,289.2801513671875,297.2191162109375,289.2256774902344,1.0,0.2448667734861374,1.0,1.0,0.0,1.0,-1.339705228805542,1.3397036790847778,1.5066963214849238e-06,1.0211100578308103,0.0,0.0,0.0,23.125980377197266,25.0,51.43477249145508,-0.0,189.8325653076172,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630788326263428,0.1338775902986526,0.120492435991764,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.87368243932724,0.1388598382472992,0.1315989643335342,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.865523636341095,0.1349874138832092,0.0945174694061279,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8271985054016113,0.1170821264386177,0.1110732480883598,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911236524581909,0.1469750851392746,0.6615234017372131,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.2453274875879287,1.0,1.0,0.0,1.0,-1.343213438987732,1.3432118892669678,1.5137837863221648e-06,1.0239589214324951,0.0,0.0,0.0,23.116100311279297,25.0,51.43302536010742,-0.0,191.0281524658203,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.25848388671875,0.8653512597084045,0.1344985514879226,0.1210448816418647,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2585754394531,0.8759563565254211,0.1394721418619156,0.132172405719757,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2585144042969,0.8676455020904541,0.1355347335338592,0.0948960408568382,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2581481933594,0.829085111618042,0.1175587847828865,0.111517958343029,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2586975097656,0.8926015496253967,0.1471970826387405,0.662509024143219,289.2592468261719,288.8153381347656,289.3183288574219,288.1316833496094,289.3168334960937,297.2208251953125,289.2626342773437,1.0,0.2457906603813171,1.0,1.0,0.0,1.0,-1.3467363119125366,1.3467347621917725,1.520924229225784e-06,1.0268210172653198,0.0,0.0,0.0,23.10624313354492,25.0,51.43160629272461,-0.0,192.2344970703125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.867658257484436,0.1351246237754821,0.1216018944978714,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782630562782288,0.1400897949934005,0.1327508240938186,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8697990775108337,0.1360863596200943,0.0952775776386261,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8309999108314514,0.1180420592427253,0.1119688972830772,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.894093930721283,0.1474177688360214,0.6634883284568787,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462561875581741,1.0,1.0,0.0,1.0,-1.3502742052078247,1.3502726554870603,1.528118332316808e-06,1.0296962261199951,0.0,0.0,0.0,23.0963077545166,25.0,51.4304084777832,-0.0,193.45152282714844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.29547119140625,0.8700015544891357,0.135756179690361,0.1221638023853302,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955627441406,0.8806040287017822,0.1407132893800735,0.133334681391716,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2955017089844,0.8719859719276428,0.1366426050662994,0.09566231071949,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2951354980469,0.8329464197158813,0.1185324266552925,0.1124265044927597,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.295654296875,0.895601749420166,0.1476371139287948,0.6644613146781921,289.29620361328125,288.88189697265625,289.3550109863281,288.1565856933594,289.3534851074219,297.22271728515625,289.2995910644531,1.0,0.2467242777347564,1.0,1.0,0.0,1.0,-1.35382878780365,1.3538272380828855,1.5353696198872058e-06,1.032585859298706,0.0,0.0,0.0,23.08627319335937,25.0,51.4294548034668,-0.0,194.6798553466797,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723809123039246,0.1363927721977234,0.1227302178740501,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829792737960815,0.1413422375917434,0.1339236497879028,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742063045501709,0.137203186750412,0.0960500314831733,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349259495735168,0.1190293356776237,0.1128903031349182,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971262574195862,0.1478553265333175,0.6654289364814758,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.247194766998291,1.0,1.0,0.0,1.0,-1.357399344444275,1.3573977947235107,1.5426774098159513e-06,1.035489201545715,0.0,0.0,0.0,23.07608413696289,25.0,51.42864227294922,-0.0,195.91929626464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8747978210449219,0.1370348185300827,0.1233014985918998,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853902220726013,0.1419771462678909,0.1345181912183761,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764616250991821,0.1377684772014618,0.0964410156011581,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369418978691101,0.1195333376526832,0.1133607700467109,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986682295799255,0.1480724066495895,0.6663910150527954,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.2476679235696792,1.0,1.0,0.0,1.0,-1.360987901687622,1.360986351966858,1.5500453400818517e-06,1.0384076833724976,0.0,0.0,0.0,23.065731048583984,25.0,51.428009033203125,-0.0,197.1705322265625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772516250610352,0.1376818716526031,0.1238772645592689,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878360986709595,0.1426176279783249,0.1351179480552673,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787515759468079,0.1383381783962249,0.0968350395560264,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8389951586723328,0.1200438663363456,0.1138374060392379,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002286195755005,0.1482885181903839,0.6673485040664673,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.248143583536148,1.0,1.0,0.0,1.0,-1.364593505859375,1.3645919561386108,1.5574722738165292e-06,1.0413405895233154,0.0,0.0,0.0,23.0551872253418,25.0,51.427467346191406,-0.0,198.433334350586,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.36944580078125,0.8797430992126465,0.1383341550827026,0.124457724392414,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695373535156,0.8903177380561829,0.1432640105485916,0.1357232332229614,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.36944580078125,0.8810771107673645,0.1389125287532806,0.0972322821617126,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3691101074219,0.8410882949829102,0.1205612570047378,0.1143205016851425,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3695983886719,0.901807963848114,0.1485037058591842,0.6683014631271362,289.37017822265625,289.0106201171875,289.4283447265625,288.206298828125,289.4268493652344,297.2270812988281,289.3735046386719,1.0,0.2486219406127929,1.0,1.0,0.0,1.0,-1.368217706680298,1.368216037750244,1.5649609395040898e-06,1.0442885160446167,0.0,0.0,0.0,23.04445075988769,25.0,51.42704391479492,-0.0,199.7082672119141,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822715878486633,0.1389913856983184,0.125042587518692,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928345441818237,0.1439160108566284,0.1363337934017181,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834378719329834,0.1394913345575332,0.0976325944066047,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432222008705139,0.1210851147770881,0.1148097068071365,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.903409779071808,0.1487180888652801,0.6692505478858948,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491029053926468,1.0,1.0,0.0,1.0,-1.371859788894653,1.3718581199645996,1.5725107687103446e-06,1.0472512245178225,0.0,0.0,0.0,23.033504486083984,25.0,51.42667388916016,-0.0,200.99522399902344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.40643310546875,0.8848379850387573,0.1396538466215133,0.1256321370601654,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4065246582031,0.8953874111175537,0.1445740461349487,0.1369499862194061,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.40643310546875,0.885834813117981,0.1400748789310455,0.0980361923575401,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4060974121094,0.8453995585441589,0.1216158419847488,0.1153053939342498,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4065856933594,0.9050602912902832,0.1489316970109939,0.6701957583427429,289.4071350097656,289.07281494140625,289.4649963378906,288.23114013671875,289.4635314941406,297.2294921875,289.41046142578125,1.0,0.2495867162942886,1.0,1.0,0.0,1.0,-1.3755213022232056,1.3755197525024414,1.5801249446667498e-06,1.050229549407959,0.0,0.0,0.0,23.02235412597656,25.0,51.42639923095703,-0.0,202.29489135742188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874411582946777,0.1403211653232574,0.1262260228395462,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979751467704773,0.1452377438545227,0.1375714987516403,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8882673382759094,0.1406629085540771,0.0984428822994232,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.8476207256317139,0.1221529617905616,0.1158071011304855,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.906764805316925,0.1491446495056152,0.6711377501487732,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500732243061065,1.0,1.0,0.0,1.0,-1.3792016506195068,1.3791999816894531,1.5878021031312528e-06,1.0532227754592896,0.0,0.0,0.0,23.010986328125,25.0,51.4261589050293,-0.0,203.60704040527344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44342041015625,0.8900824785232544,0.1409938037395477,0.1268246918916702,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4434814453125,0.9005992412567139,0.1459077000617981,0.1381988823413849,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.44342041015625,0.8907368183135986,0.1412558853626251,0.0988529995083808,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4430847167969,0.8498889207839966,0.122697114944458,0.116315446794033,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44354248046875,0.908522129058838,0.1493569612503051,0.6720765233039856,289.4441223144531,289.1335144042969,289.5016784667969,288.2559509277344,289.50018310546875,297.2320251464844,289.4474182128906,1.0,0.2505627870559692,1.0,1.0,0.0,1.0,-1.3829028606414795,1.382901310920715,1.595547360011551e-06,1.0562325716018677,0.0,0.0,0.0,22.999412536621094,25.0,51.4260139465332,-0.0,204.93264770507807,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927596211433411,0.1416710913181305,0.1274274885654449,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032588005065918,0.1465831696987152,0.1388314217329025,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932414054870605,0.1418532133102417,0.0992661267518997,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522029519081116,0.1232473850250244,0.1168295666575431,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103304743766784,0.1495687812566757,0.6730127930641174,289.46258544921875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510550916194916,1.0,1.0,0.0,1.0,-1.3866227865219116,1.3866212368011477,1.6033561678341357e-06,1.0592567920684814,0.0,0.0,0.0,22.98761940002441,25.0,51.42586135864258,-0.0,206.2709808349609,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4804077148437,0.8954735994338989,0.1423534005880355,0.1280347853899002,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.48046875,0.90601646900177,0.1472646594047546,0.1394696235656738,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4804077148437,0.8957822322845459,0.1424553245306015,0.0996825471520423,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4800720214844,0.8545655608177185,0.123804323375225,0.1173499599099159,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.48052978515625,0.9121885299682616,0.149780124425888,0.6739465594291687,289.4810791015625,289.1927185058594,289.538330078125,288.2807006835937,289.536865234375,297.23468017578125,289.484375,1.0,0.2515504062175751,1.0,1.0,0.0,1.0,-1.3903635740280151,1.3903619050979614,1.611232960385678e-06,1.062297224998474,0.0,0.0,0.0,22.975616455078125,25.0,51.42576217651367,-0.0,207.62290954589844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982231616973877,0.1430404484272003,0.1286462992429733,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.908894419670105,0.1479518860578537,0.1401131749153137,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983584642410278,0.143061950802803,0.1001021042466163,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569768071174622,0.1243675202131271,0.117876261472702,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140948057174684,0.1499910950660705,0.6748784184455872,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520486414432525,1.0,1.0,0.0,1.0,-1.3941242694854736,1.39412260055542,1.619176714484638e-06,1.0653527975082395,0.0,0.0,0.0,22.9634017944336,25.0,51.42567443847656,-0.0,208.9882659912109,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9010096192359924,0.1437327265739441,0.1292624920606613,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118832349777222,0.1486454904079437,0.1407627314329147,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009715914726256,0.1436736434698104,0.1005251556634903,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594397306442261,0.1249376684427261,0.1184091120958328,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160481691360474,0.1502016931772232,0.6758083701133728,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525501549243927,1.0,1.0,0.0,1.0,-1.3979074954986572,1.3979058265686035,1.627192887099227e-06,1.0684257745742798,0.0,0.0,0.0,22.95098304748535,25.0,51.425662994384766,-0.0,210.36817932128903,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.903838038444519,0.1444295793771743,0.1298827677965164,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.914969563484192,0.149344727396965,0.1414175629615783,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036243557929992,0.1442898064851761,0.1009512990713119,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619527220726013,0.1255138963460922,0.1189476996660232,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180465936660768,0.1504120528697967,0.6767368316650391,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530546188354492,1.0,1.0,0.0,1.0,-1.401710867881775,1.4017093181610107,1.635276817069098e-06,1.0715137720108032,0.0,0.0,0.0,22.9383544921875,25.0,51.425628662109375,-0.0,211.7618408203125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.55438232421875,0.906785249710083,0.145131230354309,0.1305073350667953,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.554443359375,0.9181435704231262,0.1500499248504638,0.1420779824256897,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.55438232421875,0.9063839912414552,0.1449106931686401,0.1013806983828544,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5540466308594,0.8645175099372864,0.1260965317487716,0.119492307305336,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5544738769531,0.9200887084007264,0.1506222039461136,0.6776641607284546,289.5550231933594,289.3067932128906,289.6116638183594,288.3301696777344,289.6102294921875,297.2402648925781,289.55828857421875,1.0,0.2535622715950012,1.0,1.0,0.0,1.0,-1.4055358171463013,1.4055341482162476,1.6434319149993826e-06,1.074617862701416,0.0,0.0,0.0,22.925525665283203,25.0,51.42562484741211,-0.0,213.16993713378903,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098590016365052,0.1458374857902526,0.1311359852552414,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213943481445312,0.1507608890533447,0.1427437961101532,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9092624187469482,0.1455361396074295,0.10181325674057,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671340346336365,0.1266852915287017,0.1200426891446113,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221728444099426,0.1508322209119796,0.6785905361175537,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540730237960815,1.0,1.0,0.0,1.0,-1.409381866455078,1.4093801975250244,1.6516572713953792e-06,1.0777376890182495,0.0,0.0,0.0,22.912492752075195,25.0,51.42562103271485,-0.0,214.5924072265625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.59136962890625,0.9130475521087646,0.1465488374233245,0.1317692101001739,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914306640625,0.9247140288352966,0.1514782756567001,0.143415629863739,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.59136962890625,0.912250518798828,0.1461666822433471,0.102249339222908,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5910339355469,0.8698050379753113,0.1272808611392974,0.1205994859337806,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5914306640625,0.9242980480194092,0.1510421335697174,0.6795161962509155,289.5920104980469,289.36163330078125,289.6483459472656,288.3548583984375,289.6468811035156,297.2431640625,289.5952453613281,1.0,0.2545872628688812,1.0,1.0,0.0,1.0,-1.4132516384124756,1.413249969482422,1.6599592527200002e-06,1.0808751583099363,0.0,0.0,0.0,22.899269104003903,25.0,51.42568206787109,-0.0,216.03042602539065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163352251052856,0.1472645699977874,0.1324063241481781,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9280899167060852,0.1522012203931808,0.1440926939249038,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915335178375244,0.1468016356229782,0.1026884764432907,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725281357765198,0.1278822869062423,0.1211618036031723,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9264618158340454,0.1512520313262939,0.6804414987564087,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551045715808868,1.0,1.0,0.0,1.0,-1.4171421527862549,1.4171404838562012,1.6683317198840086e-06,1.084027886390686,0.0,0.0,0.0,22.885847091674805,25.0,51.42570495605469,-0.0,217.4830017089844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283569335937,0.91971093416214,0.1479849815368652,0.1330476254224777,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.62841796875,0.9315143823623656,0.1529301702976226,0.1447753608226776,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283264160156,0.9185076355934144,0.1474413573741912,0.1031308993697166,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6280212402344,0.87530517578125,0.1284899860620498,0.1217300221323967,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6283874511719,0.9286633729934692,0.15146204829216,0.6813666224479675,289.62896728515625,289.4150085449219,289.6849975585937,288.3795471191406,289.6835632324219,297.2459411621094,289.6322021484375,1.0,0.2556252479553222,1.0,1.0,0.0,1.0,-1.4210554361343384,1.421053767204285,1.6767791066740756e-06,1.087197184562683,0.0,0.0,0.0,22.872222900390625,25.0,51.42574691772461,-0.0,218.95098876953125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231681823730468,0.1487100422382354,0.1336930096149444,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349841475486756,0.1536650657653808,0.1454635709524154,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217634797096252,0.1480858027935028,0.1035765707492828,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781411051750183,0.1291038542985916,0.1223040223121643,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309081435203552,0.1516731083393097,0.6822943687438965,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24676513671875,289.65069580078125,1.0,0.2561493813991546,1.0,1.0,0.0,1.0,-1.4249941110610962,1.4249924421310425,1.685308006926789e-06,1.0903853178024292,0.0,0.0,0.0,22.858163833618164,25.0,51.42578125,-0.0,220.43502807617188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.66534423828125,0.9267023801803588,0.1494401693344116,0.1343428939580917,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6654052734375,0.9384973645210266,0.1544064879417419,0.1461578756570816,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653137207031,0.9250999689102172,0.1487354785203933,0.1040258258581161,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650085449219,0.8810422420501709,0.1297244727611541,0.1228843331336975,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6653747558594,0.9332011938095092,0.1518854200839996,0.6832269430160522,289.6659545898437,289.4668884277344,289.7216796875,288.4041748046875,289.7202453613281,297.2475280761719,289.6691589355469,1.0,0.2566773891448974,1.0,1.0,0.0,1.0,-1.4289631843566897,1.4289615154266355,1.69392933457857e-06,1.0935959815979004,0.0,0.0,0.0,22.843494415283203,25.0,51.4259033203125,-0.0,221.936767578125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9302988052368164,0.1501747667789459,0.1349967122077942,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9420413970947266,0.1551536619663238,0.1468575149774551,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.9285040497779846,0.149389773607254,0.1044782325625419,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.8840049505233765,0.1303509622812271,0.1234701499342918,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9355383515357972,0.1520987302064895,0.6841641068458557,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572089731693268,1.0,1.0,0.0,1.0,-1.4329593181610107,1.432957649230957,1.702636836853344e-06,1.0968265533447266,0.0,0.0,0.0,22.828283309936523,25.0,51.42609786987305,-0.0,223.455307006836,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.933946430683136,0.1509142071008682,0.1356548219919204,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456079006195068,0.1559071093797683,0.1475630402565002,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319664239883424,0.1500491052865982,0.1049341112375259,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.8870295882225037,0.1309838593006134,0.1240619644522667,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379162192344666,0.1523130536079406,0.6851058602333069,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.2577444911003113,1.0,1.0,0.0,1.0,-1.4369845390319824,1.4369828701019287,1.71143506122462e-06,1.1000787019729614,0.0,0.0,0.0,22.81263732910156,25.0,51.426414489746094,-0.0,224.9917755126953,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376323223114014,0.1516583561897277,0.1363171488046646,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.949186146259308,0.1566667258739471,0.1482743173837661,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354753494262696,0.1507133841514587,0.1053934097290039,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901137709617615,0.1316229850053787,0.1246596574783325,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403299689292908,0.1525282710790634,0.686051607131958,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582839727401733,1.0,1.0,0.0,1.0,-1.4410377740859983,1.4410359859466553,1.720322188702994e-06,1.1033512353897097,0.0,0.0,0.0,22.79665756225586,25.0,51.42677688598633,-0.0,226.5462188720703,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.73931884765625,0.9413449764251708,0.1524071842432022,0.1369836181402206,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7393798828125,0.952767014503479,0.1574324965476989,0.1489913612604141,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7392883300781,0.9390206336975098,0.1513825953006744,0.1058561205863952,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7389831542969,0.8932561278343201,0.1322683244943618,0.1252631694078445,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.73931884765625,0.9427760243415833,0.1527443677186966,0.68700110912323,289.7398986816406,289.5663146972656,289.7950134277344,288.453369140625,289.7935791015625,297.250732421875,289.7430725097656,1.0,0.2588274478912353,1.0,1.0,0.0,1.0,-1.445118427276611,1.4451167583465576,1.7292981056016288e-06,1.106643795967102,0.0,0.0,0.0,22.78040885925293,25.0,51.42715835571289,-0.0,228.11880493164065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450731873512268,0.1531604975461959,0.1376540958881378,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9563414454460144,0.1582042127847671,0.1497139930725097,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425920844078064,0.1520565897226333,0.106322132050991,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.8964548110961914,0.1329196542501449,0.1258723139762878,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452508091926576,0.1529612988233566,0.6879542469978333,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593748569488525,1.0,1.0,0.0,1.0,-1.4492257833480835,1.4492239952087402,1.7383611066179585e-06,1.1099557876586914,0.0,0.0,0.0,22.76394271850586,25.0,51.427528381347656,-0.0,229.7094573974609,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7762756347656,0.9488091468811036,0.1539187133312225,0.1383289396762848,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7763671875,0.9599037170410156,0.1589825004339218,0.1504427790641784,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7762756347656,0.946182668209076,0.1527358293533325,0.1067917793989181,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7759704589844,0.8997108936309814,0.1335775554180145,0.1264876425266266,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7762756347656,0.9477522373199464,0.1531791538000106,0.6889113187789917,289.7768859863281,289.6138000488281,289.8316650390625,288.4779357910156,289.83026123046875,297.2523803710937,289.780029296875,1.0,0.2599265873432159,1.0,1.0,0.0,1.0,-1.453362226486206,1.4533604383468628,1.7475174445280572e-06,1.1132889986038208,0.0,0.0,0.0,22.74730110168457,25.0,51.42793655395508,-0.0,231.31948852539065,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525412321090698,0.1546812206506729,0.1390076130628585,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634441137313844,0.1597665846347808,0.1511769890785217,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497814774513244,0.1534197181463241,0.1072646379470825,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030212163925172,0.1342412084341049,0.1271083950996399,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502763748168944,0.1533978134393692,0.6898718476295471,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604822218418121,1.0,1.0,0.0,1.0,-1.457524299621582,1.4575225114822388,1.7567599570611492e-06,1.116640567779541,0.0,0.0,0.0,22.73049736022949,43.0,51.42828750610352,-0.0,232.94772338867188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.9219459891319276,0.1555382162332534,0.1397818326950073,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.81329345703125,0.9335718750953674,0.1606487482786178,0.1520138382911682,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.9189624190330504,0.1541997790336609,0.1078123226761818,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8129577636719,0.8770270347595215,0.1350032538175583,0.1278318613767624,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.813232421875,0.9183903336524964,0.1537101715803146,0.6912968754768372,289.8138122558594,289.6598205566406,289.86834716796875,288.5025329589844,289.866943359375,297.2547912597656,289.81695556640625,1.0,0.2637536227703094,1.0,1.0,0.0,1.0,-1.4626930952072144,1.4626914262771606,1.768250626810186e-06,1.1207717657089231,0.0,0.0,0.0,24.40271759033203,43.0,51.41421127319336,-0.0,239.196533203125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843868374824524,0.1565502882003784,0.1407215595245361,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941922783851624,0.1616968214511871,0.1530316919088363,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817357420921326,0.1551412642002105,0.1084915101528167,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313903808594,0.8441284894943237,0.1359327584505081,0.1287372857332229,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803504705429077,0.1541873663663864,0.6935681104660034,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683887481689453,1.0,1.0,0.0,1.0,-1.4696701765060425,1.4696683883666992,1.7838334542830123e-06,1.1263431310653689,0.0,0.0,0.0,27.18112564086914,61.0,51.42374801635742,-0.0,249.0028533935547,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8502197265625,0.8503262996673584,0.157680869102478,0.1418130695819854,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85028076171875,0.8592895865440369,0.1628798246383667,0.1542224586009979,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8501892089844,0.8478295207023621,0.1562112271785736,0.1092945486307144,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.84991455078125,0.8136677742004395,0.1369996517896652,0.1298176348209381,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.85015869140625,0.8457876443862915,0.1548007130622863,0.6966606378555298,289.85076904296875,289.70440673828125,289.9049987792969,288.5276184082031,289.90362548828125,297.2622375488281,289.8539123535156,1.0,0.2742315530776977,1.0,1.0,0.0,1.0,-1.4783819913864136,1.4783802032470703,1.8034141930911567e-06,1.1332980394363403,0.0,0.0,0.0,30.806396484375,61.0,51.4683837890625,-0.0,261.7671203613281,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
