time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8212193846702576,0.1589034050703048,0.1430260837078094,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295130133628845,0.1641731560230255,0.1555576026439666,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.81879723072052,0.1573842614889145,0.1101994588971138,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838540077209473,0.138179525732994,0.1310448497533798,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161179423332214,0.155526265501976,0.7004451751708984,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810931503772735,1.0,1.0,0.0,1.0,-1.4885427951812744,1.4885408878326416,1.826424636419688e-06,1.141407132148743,0.0,0.0,0.0,35.20257568359375,49.0,51.53533172607422,-0.0,277.2643737792969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114845156669617,0.1602045744657516,0.1442290246486663,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199376463890076,0.165562242269516,0.1568992435932159,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089224100112915,0.1586461514234542,0.111104167997837,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741795778274536,0.1394577920436859,0.1322811394929886,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053601384162903,0.1563493907451629,0.7042691707611084,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843726575374603,1.0,1.0,0.0,1.0,-1.4987587928771973,1.4987568855285645,1.8497720475352253e-06,1.1495795249938965,0.0,0.0,0.0,37.29663848876953,49.0,51.62810134887695,-0.0,287.1190185546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.8113644123077393,0.1615820974111557,0.1454446166753769,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198971748352051,0.1670412570238113,0.158268541097641,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087629079818726,0.1599922180175781,0.1120249330997467,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743580937385559,0.1408284902572631,0.1335475891828537,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.804469645023346,0.1572639793157577,0.7082321643829346,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862578332424164,1.0,1.0,0.0,1.0,-1.5092450380325315,1.509243130683899,1.873920382422512e-06,1.1579523086547852,0.0,0.0,0.0,37.88027572631836,37.0,51.68622589111328,-0.0,293.3439636230469,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9246826171875,0.8177767395973206,0.1630303561687469,0.146685317158699,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9247436523437,0.8262969851493835,0.1686032712459564,0.1596764773130417,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9246826171875,0.8152253031730652,0.161416009068489,0.1129703894257545,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9244079589844,0.781186044216156,0.1422845125198364,0.1348549872636795,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.92462158203125,0.8104167580604553,0.1582627594470977,0.7123847603797913,289.9252319335937,289.78912353515625,289.97833251953125,288.5791320800781,289.9769897460937,297.2858581542969,289.9283142089844,1.0,0.2869352698326111,1.0,1.0,0.0,1.0,-1.520114183425903,1.5201122760772705,1.8991594288308988e-06,1.1666256189346311,0.0,0.0,0.0,37.38496017456055,37.0,51.73407745361328,-0.0,297.0317077636719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8300986289978027,0.1645441502332687,0.1479523926973343,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388503193855286,0.1702422201633453,0.1611233353614807,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275512456893921,0.1629118025302887,0.1139410585165023,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944926619529724,0.143819585442543,0.1362034827470779,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222193717956543,0.1593392044305801,0.716726541519165,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866161465644836,1.0,1.0,0.0,1.0,-1.5313684940338137,1.5313664674758911,1.925516698975116e-06,1.1756006479263306,0.0,0.0,0.0,35.97813415527344,25.0,51.77462768554688,-0.0,298.5656433105469,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9620361328125,0.8496453166007996,0.1661202907562255,0.149247407913208,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96209716796875,0.8591135740280151,0.1719545423984527,0.1626102328300476,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9620056152344,0.8469511866569519,0.1644761860370636,0.1149379089474678,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9617614746094,0.8148667216300964,0.1454299986362457,0.137593999505043,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96197509765625,0.8407375812530518,0.160489335656166,0.7212609052658081,289.9625549316406,289.8293151855469,290.0150146484375,288.6054992675781,290.013671875,297.29998779296875,289.96563720703125,1.0,0.2854551374912262,1.0,1.0,0.0,1.0,-1.5430176258087158,1.543015718460083,1.953039600266493e-06,1.1848849058151243,0.0,0.0,0.0,33.785133361816406,25.0,51.80928039550781,-0.0,298.2315673828125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801256418228149,0.1677543222904205,0.1505711376667022,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905909061431885,0.1737352162599563,0.1641374230384826,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771808743476868,0.1661044210195541,0.1159613281488418,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428105115890503,0.1471105068922042,0.1390265971422195,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696605563163757,0.1617077142000198,0.7259870767593384,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836168706417084,1.0,1.0,0.0,1.0,-1.5550622940063477,1.5550602674484253,1.9817546217382187e-06,1.1944780349731443,0.0,0.0,0.0,30.94408226013184,25.0,51.83941268920898,-0.0,296.35186767578125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994201660156,0.9121869802474976,0.1694426238536834,0.1519694030284881,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9994812011719,0.9245759844779968,0.1755811721086502,0.1657531559467315,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9993896484375,0.9088808298110962,0.16779325902462,0.117046982049942,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9991455078125,0.872132420539856,0.1488578766584396,0.1405493915081024,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.99932861328125,0.9000400304794312,0.1629908680915832,0.7311322689056396,289.9999084472656,289.8680114746094,290.0516662597656,288.63214111328125,290.05035400390625,297.3149719238281,290.0029602050781,1.0,0.2829842865467071,1.0,1.0,0.0,1.0,-1.5679882764816284,1.567986249923706,2.0128518372075632e-06,1.2047566175460815,0.0,0.0,0.0,28.75337219238281,25.0,51.85922622680664,-0.0,296.5815124511719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.950424075126648,0.1711780875921249,0.1534255146980285,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.962590992450714,0.1774862855672836,0.167440727353096,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470226764678956,0.1695363074541092,0.118182323873043,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.905247688293457,0.1506658196449279,0.1421454846858978,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362943768501282,0.164332240819931,0.7366152405738831,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.2827428877353668,1.0,1.0,0.0,1.0,-1.581623673439026,1.5816216468811035,2.045989504040336e-06,1.215597152709961,0.0,0.0,0.0,26.917932510375977,28.0,51.89145278930664,-0.0,298.0964660644531,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.036865234375,0.9814293384552002,0.1729567348957061,0.1549431234598159,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.03692626953125,0.99139004945755,0.1794516295194625,0.169205367565155,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368347167969,0.9786569476127625,0.1713296920061111,0.1193704381585121,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.03662109375,0.9398841857910156,0.1525303721427917,0.1438190042972564,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0367736816406,0.9688236117362976,0.1657276153564453,0.7424545288085938,290.037353515625,289.9052429199219,290.0883483886719,288.6590270996094,290.0870666503906,297.3302917480469,290.0403747558594,1.0,0.2833037078380584,1.0,1.0,0.0,1.0,-1.595617413520813,1.595615267753601,2.080371814372484e-06,1.226735234260559,0.0,0.0,0.0,25.643489837646484,28.0,51.93389129638672,-0.0,301.3960876464844,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0559387207031,0.9837561249732972,0.1747583746910095,0.1565498560667038,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9807140231132508,0.1817902475595474,0.1631085127592086,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.98110169172287,0.1731535345315933,0.1206329613924026,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556945800781,0.9435239434242249,0.1544314324855804,0.1455990672111511,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.970828890800476,0.1671576052904129,0.7487884163856506,290.0564270019531,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.059326171875,1.0,0.2840193808078766,1.0,1.0,0.0,1.0,-1.59946870803833,1.5994665622711182,2.090080442940234e-06,1.2299597263336182,0.0,0.0,0.0,25.75989151000977,48.0,52.04907989501953,-0.0,303.9463806152344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831356406211852,0.1766186505556106,0.158198207616806,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9829235672950744,0.1844048351049423,0.1664657890796661,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.980537176132202,0.1750438511371612,0.121933177113533,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.9434763193130492,0.1564051359891891,0.1474359780550003,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696027040481568,0.1686611324548721,0.7553900480270386,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880147993564605,1.0,1.0,0.0,1.0,-1.6195636987686155,1.6195615530014038,2.139800471923081e-06,1.245576024055481,0.0,0.0,0.0,26.36779022216797,48.0,51.640323638916016,-0.0,314.96112060546875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.9645453691482544,0.1785172969102859,0.159935638308525,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0928039550781,0.9780454635620116,0.1864469051361084,0.1758666634559631,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927124023437,0.9616559743881226,0.1769807487726211,0.1233083233237266,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9223254919052124,0.1584318429231643,0.1493803858757019,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926513671875,0.9486792087554932,0.1702150404453277,0.7625001072883606,290.09326171875,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3557434082031,290.0962829589844,1.0,0.2939148545265198,1.0,1.0,0.0,1.0,-1.6454671621322632,1.6454650163650513,2.2055926365283085e-06,1.266219973564148,0.0,0.0,0.0,28.204790115356445,68.0,52.011962890625,-0.0,333.0866394042969,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1118469238281,0.9138853549957277,0.1804273128509521,0.1617740243673324,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1119079589844,0.9292455315589904,0.188406690955162,0.1778626441955566,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11181640625,0.9109973907470704,0.1789377033710479,0.1247678399085998,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1116027832031,0.8771824836730957,0.1604848653078079,0.151444986462593,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117553710937,0.8983149528503418,0.1717885285615921,0.770157516002655,290.1123046875,289.8955383300781,290.1616516113281,288.7133483886719,290.1604309082031,297.3623962402344,290.115234375,1.0,0.3009956777095794,1.0,1.0,0.0,1.0,-1.6634961366653442,1.6634938716888428,2.2520305265061324e-06,1.2805094718933103,0.0,0.0,0.0,32.133399963378906,68.0,52.15398406982422,-0.0,353.5262451171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717984557151794,0.1823600381612777,0.1636678129434585,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8846408724784851,0.1904579699039459,0.1799372732639312,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8694431781768799,0.1809259057044983,0.1262764781713485,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.83964604139328,0.162575215101242,0.1535819172859192,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575925827026367,0.1733935326337814,0.778130054473877,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.369140625,290.134033203125,1.0,0.3091590404510498,1.0,1.0,0.0,1.0,-1.682209014892578,1.682206630706787,2.3008360585663468e-06,1.2953122854232788,0.0,0.0,0.0,37.09445190429688,88.0,52.16646957397461,-0.0,377.7230224609375,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495056152344,0.8380143046379089,0.1843148916959762,0.1656151711940765,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1495666503906,0.8496296405792236,0.192585289478302,0.1821249574422836,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.14947509765625,0.8360134363174438,0.1829445958137512,0.1278326958417892,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1492919921875,0.8087223172187805,0.1647019982337951,0.1557889729738235,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1494140625,0.8248929381370544,0.1750298887491226,0.7864108681678772,290.14996337890625,289.8500671386719,290.1983337402344,288.7406616210937,290.1971435546875,297.3759155273437,290.15283203125,1.0,0.3182226121425628,1.0,1.0,0.0,1.0,-1.7016334533691406,1.7016310691833496,2.3521718048868934e-06,1.3106658458709717,0.0,0.0,0.0,42.9704704284668,88.0,52.18037033081055,-0.0,405.4927062988281,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8104454278945923,0.1862911581993103,0.1676107943058014,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8218340873718262,0.1947743594646453,0.1844076961278915,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8085264563560486,0.1849926710128784,0.129432126879692,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804872989654541,0.1668637096881866,0.1580599546432495,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7963009476661682,0.1766966581344604,0.7949737906455994,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3826599121094,290.171630859375,1.0,0.3279885351657867,1.0,1.0,0.0,1.0,-1.7216979265213013,1.7216955423355105,2.405920213277568e-06,1.3265124559402466,0.0,0.0,0.0,49.63882064819336,76.0,52.1959114074707,-0.0,436.5723571777344,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.7989842891693115,0.1882924735546112,0.1695173978805542,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.18731689453125,0.8111034631729126,0.1970191746950149,0.1866310834884643,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.7971521019935608,0.187072291970253,0.1309675276279449,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1870422363281,0.7700960040092468,0.1690616905689239,0.1602492779493332,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1871337890625,0.7846125364303589,0.178395390510559,0.8031295537948608,290.18768310546875,289.8045959472656,290.2349853515625,288.7679443359375,290.2338256835937,297.3893737792969,290.19049072265625,1.0,0.3337140083312988,1.0,1.0,0.0,1.0,-1.7409225702285769,1.7409201860427856,2.458143171679694e-06,1.3417141437530518,0.0,0.0,0.0,53.38886642456055,76.0,52.23453903198242,-0.0,459.1800842285156,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7962019443511963,0.1903317272663116,0.1713809072971344,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8086019158363342,0.1993224173784256,0.1888325959444046,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7945104241371155,0.189193844795227,0.1324729472398758,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059020996094,0.7680944204330444,0.1713049858808517,0.1624017208814621,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7816055417060852,0.1801354140043258,0.8110918998718262,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378002047538757,1.0,1.0,0.0,1.0,-1.7597558498382568,1.7597533464431765,2.509932755856425e-06,1.356578350067139,0.0,0.0,0.0,55.22539520263672,64.0,52.226661682128906,-0.0,476.2765197753906,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.7990334033966064,0.1924131214618683,0.1732281744480133,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2250061035156,0.8115912675857544,0.201683834195137,0.1910342276096344,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2249450683594,0.7974748015403748,0.1913612484931945,0.1339684128761291,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2247619628906,0.7713852524757385,0.1735973060131073,0.1645437777042389,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.224853515625,0.7840967774391174,0.1819207072257995,0.8189877271652222,290.22540283203125,289.7591247558594,290.27166748046875,288.79522705078125,290.2705078125,297.4029541015625,290.2281188964844,1.0,0.3404829800128937,1.0,1.0,0.0,1.0,-1.778465747833252,1.7784632444381714,2.5620170163165312e-06,1.371332764625549,0.0,0.0,0.0,55.67206573486328,64.0,52.20903778076172,-0.0,489.4181823730469,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065842390060425,0.1945382058620453,0.1750698834657669,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189874291419983,0.2041021287441253,0.1932436674833297,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051629662513733,0.1935760974884033,0.135462149977684,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792277336120605,0.1759402453899383,0.1666865050792694,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912492752075195,0.1837531626224517,0.8268706798553467,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.3420343995094299,1.0,1.0,0.0,1.0,-1.7971614599227903,1.7971588373184204,2.614691311464412e-06,1.386063814163208,0.0,0.0,0.0,54.955299377441406,52.0,52.18705368041992,-0.0,499.2332458496094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181520700454712,0.1967079639434814,0.176913782954216,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.830497682094574,0.2065768837928772,0.1954672187566757,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.816949188709259,0.1958396881818771,0.1369602978229522,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916409373283386,0.1783352494239807,0.1688382774591446,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029747009277344,0.1856349110603332,0.8347825407981873,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426524698734283,1.0,1.0,0.0,1.0,-1.815928101539612,1.8159254789352417,2.668196657396038e-06,1.4008387327194214,0.0,0.0,0.0,53.24493408203125,52.0,52.16376876831055,-0.0,506.1928405761719,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337850570678711,0.1989223361015319,0.1787663847208023,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.846778392791748,0.2091070264577865,0.1977104991674423,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327140212059021,0.1981522440910339,0.1384681612253189,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088856935501099,0.1807826459407806,0.1710063964128494,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818888783454895,0.1875668466091156,0.842761218547821,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425267934799194,1.0,1.0,0.0,1.0,-1.834840416908264,1.8348376750946045,2.722755198192317e-06,1.4157166481018066,0.0,0.0,0.0,50.7126350402832,40.0,52.14119720458984,-0.0,510.7916870117188,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.8553798794746399,0.2011807262897491,0.1806326210498809,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3002624511719,0.8696700930595398,0.2116914540529251,0.1999779641628265,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3001708984375,0.8543824553489685,0.2005134969949722,0.139989748597145,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3000183105469,0.8303165435791016,0.1832822859287262,0.1731963902711868,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3000793457031,0.8394454121589661,0.1895486861467361,0.8508337736129761,290.30059814453125,289.668212890625,290.3450012207031,288.8493347167969,290.3439025878906,297.4295349121094,290.3032531738281,1.0,0.3418082296848297,1.0,1.0,0.0,1.0,-1.853953838348389,1.853951096534729,2.7785420115833404e-06,1.4307411909103394,0.0,0.0,0.0,47.497100830078125,40.0,52.12047576904297,-0.0,513.4306030273438,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862464427947998,0.2034820616245269,0.1825160831212997,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.901926040649414,0.2143287658691406,0.2022730410099029,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853297233581543,0.2029226273298263,0.1415280550718307,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.8594025373458862,0.18583345413208,0.1754124462604522,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685427904129028,0.1915796250104904,0.85901939868927,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406276404857635,1.0,1.0,0.0,1.0,-1.8733083009719849,1.8733055591583248,2.835694431269076e-06,1.445943832397461,0.0,0.0,0.0,43.72031784057617,28.0,52.10200881958008,-0.0,514.4653930664062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377380371094,0.934099018573761,0.2058260440826416,0.1844195574522018,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3378295898437,0.952670156955719,0.2170187830924987,0.2045986354351043,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3377380371094,0.9332094192504884,0.2053796350955963,0.1430854946374893,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3376159667969,0.9031330347061156,0.1884363144636154,0.1776579320430755,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.337646484375,0.9125951528549194,0.193659707903862,0.867333710193634,290.3381652832031,289.62274169921875,290.38165283203125,288.8760681152344,290.3805847167969,297.44293212890625,290.3407592773437,1.0,0.3390737175941467,1.0,1.0,0.0,1.0,-1.8929367065429688,1.8929338455200195,2.8943320558028063e-06,1.4613500833511353,0.0,0.0,0.0,39.46144104003906,28.0,52.08596420288086,-0.0,514.1244506835938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9850534796714784,0.2081965208053589,0.1863907724618911,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9862712025642396,0.2198246121406555,0.1971451491117477,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569641113281,0.9845312237739564,0.2078685611486435,0.144699290394783,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568115234375,0.9582200646400452,0.1910749226808548,0.1799833178520202,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9667237997055054,0.1957729756832122,0.876015841960907,290.357421875,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.44970703125,290.36004638671875,1.0,0.3369424939155578,1.0,1.0,0.0,1.0,-1.904537916183472,1.9045350551605225,2.930158188974019e-06,1.4710501432418823,0.0,0.0,0.0,35.888858795166016,48.0,52.46173477172852,-0.0,509.6726989746094,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37548828125,0.989981770515442,0.2105882912874221,0.1885110139846801,297.49029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3754272460937,0.9769138693809508,0.2235922068357467,0.1895171552896499,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.37548828125,0.9896453619003296,0.2103862762451172,0.1464333236217498,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753356933594,0.965068221092224,0.193746730685234,0.182475209236145,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3753967285156,0.9722978472709656,0.1979187726974487,0.8854793310165405,290.3758544921875,289.5772705078125,290.4183349609375,288.90252685546875,290.4172668457031,297.46026611328125,290.3783264160156,1.0,0.3386877179145813,1.0,1.0,0.0,1.0,-1.9114477634429927,1.9114447832107544,2.9504410576919327e-06,1.4760011434555054,0.0,0.0,0.0,35.88589096069336,48.0,51.87544250488281,-0.0,515.1752319335938,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9921841621398926,0.2130293548107147,0.1906813234090805,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9774315357208252,0.227562665939331,0.1904161125421524,297.4566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937683105469,0.9920184016227722,0.2129625231027603,0.1482123136520385,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936462402344,0.968585968017578,0.1964827328920364,0.185032919049263,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9747532606124878,0.2001309543848037,0.8952601552009583,290.3941345214844,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.39654541015625,1.0,0.3426491320133209,1.0,1.0,0.0,1.0,-1.9334609508514404,1.933457851409912,3.016735490746214e-06,1.4925683736801147,0.0,0.0,0.0,36.477787017822266,68.0,51.659915924072266,-0.0,532.0283813476562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.986882507801056,0.2155066877603531,0.1929117441177368,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.9824934601783752,0.2311920970678329,0.1999748200178146,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.412109375,0.9868860840797424,0.2155841886997223,0.1500444263219833,297.4791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.962917685508728,0.1992697566747665,0.1876679211854934,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120178222656,0.9684101939201356,0.2023946344852447,0.9054144620895386,290.4125061035156,289.53179931640625,290.4549865722656,288.9286193847656,290.4539794921875,297.4820251464844,290.4150695800781,1.0,0.3485717475414276,1.0,1.0,0.0,1.0,-1.963667392730713,1.9636642932891848,3.110905026915134e-06,1.5165560245513916,0.0,0.0,0.0,37.99757385253906,68.0,51.66040802001953,-0.0,559.0532836914062,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.980159878730774,0.218019887804985,0.195178672671318,297.5282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306030273437,0.994482398033142,0.2341178208589553,0.2166921496391296,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803621172904968,0.2182506173849105,0.1519112139940261,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557591080665588,0.2021069824695587,0.1903550922870636,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9605377912521362,0.2047049105167389,0.9158100485801696,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.4882507324219,290.4335327148437,1.0,0.3563981652259826,1.0,1.0,0.0,1.0,-2.0046944618225098,2.0046911239624023,3.240301793994149e-06,1.5484050512313845,0.0,0.0,0.0,39.94344329833984,88.0,51.69449615478516,-0.0,595.9470825195312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.449951171875,0.9375272989273072,0.2205269336700439,0.1975897401571273,297.5269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500732421875,0.9619147181510924,0.2363826185464859,0.2231355756521225,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.449951171875,0.938032567501068,0.2209197729825973,0.1538962721824646,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4498291015625,0.9111050963401794,0.2049521952867508,0.1932074427604675,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4498596191406,0.9150114059448242,0.2070150375366211,0.926963210105896,290.45037841796875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903564453125,290.4531555175781,1.0,0.3651428818702698,1.0,1.0,0.0,1.0,-2.034128427505493,2.0341250896453857,3.3368826279911445e-06,1.5725321769714355,0.0,0.0,0.0,45.018680572509766,88.0,52.33710861206055,-0.0,636.2236938476562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8940731287002563,0.2230328619480133,0.2000432461500167,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9162006378173828,0.23886439204216,0.2255935221910476,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690856933594,0.8947268128395081,0.2235969454050064,0.1559206247329712,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8725380301475525,0.2078103274106979,0.1961177140474319,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8750816583633423,0.2093298137187957,0.9383530020713806,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4930725097656,290.4718933105469,1.0,0.3745713829994201,1.0,1.0,0.0,1.0,-2.0597710609436035,2.059767723083496,3.4195659281976987e-06,1.5918047428131104,0.0,0.0,0.0,51.30802917480469,108.0,52.31991195678711,-0.0,678.6229248046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878845214844,0.8610385656356812,0.2255536466836929,0.2025365829467773,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.48797607421875,0.8809065222740173,0.241517961025238,0.2282690554857254,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4878845214844,0.8618572950363159,0.2262976914644241,0.1579821854829788,297.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.48779296875,0.8420798778533936,0.2106967568397522,0.199082925915718,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.48779296875,0.8436616063117981,0.2116669267416,0.9499721527099608,290.48828125,289.4408569335937,290.5283203125,288.9794921875,290.5273742675781,297.49676513671875,290.4906921386719,1.0,0.3845713138580322,1.0,1.0,0.0,1.0,-2.0859694480896,2.085965871810913,3.506343546177959e-06,1.6122347116470337,0.0,0.0,0.0,58.47727584838867,108.0,52.26319885253906,-0.0,725.6776123046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351309299468994,0.2280880808830261,0.2050652205944061,297.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533502817153931,0.2442948222160339,0.2311072945594787,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360820412635803,0.2290202379226684,0.1600770205259323,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180577754974365,0.2136093825101852,0.2020974606275558,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189003467559814,0.2140255868434906,0.961802065372467,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009460449219,290.50946044921875,1.0,0.3950121402740478,1.0,1.0,0.0,1.0,-2.1127586364746094,2.112755060195923,3.596276428652345e-06,1.633112549781799,0.0,0.0,0.0,66.2982177734375,96.0,52.22245788574219,-0.0,776.729248046875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
