time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386340,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52557373046875,0.8263446688652039,0.2306402623653412,0.2074723094701767,297.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256652832031,0.8441855907440186,0.2471693754196167,0.2339090406894683,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5256042480469,0.8274806141853333,0.2317670285701751,0.162082627415657,297.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254821777344,0.8098322153091431,0.216549664735794,0.2049949914216995,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5254821777344,0.8100103735923767,0.216407835483551,0.9730576276779176,290.5259704589844,289.3953857421875,290.56500244140625,289.004150390625,290.5640563964844,297.5054626464844,290.5283203125,1.0,0.4013693630695343,1.0,1.0,0.0,1.0,-2.1384239196777344,2.138420343399048,3.6836402159678974e-06,1.653144359588623,0.0,0.0,0.0,70.51189422607422,96.0,52.22843551635742,-0.0,814.8545532226562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253346085548401,0.2332253456115722,0.209817498922348,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433051109313965,0.2501297891139984,0.2367067486047744,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266711831092834,0.2345504611730575,0.1640434712171554,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094526529312134,0.2195286303758621,0.2078343778848648,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089476823806763,0.2188251912593841,0.9840206503868104,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.406109094619751,1.0,1.0,0.0,1.0,-2.163534164428711,2.1635303497314453,3.7701470319007058e-06,1.6727060079574585,0.0,0.0,0.0,72.45530700683594,84.0,52.18971633911133,-0.0,844.951416015625,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.8293427228927612,0.2358483076095581,0.21213398873806,297.5494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.56329345703125,0.8477309346199036,0.253166526556015,0.2395172119140625,297.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5632019042969,0.8308882117271423,0.2373753637075424,0.1659845262765884,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631408691406,0.8142226934432983,0.222551017999649,0.2106488049030304,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5631103515625,0.8130740523338318,0.2212828397750854,0.9948506355285645,290.5635681152344,289.3499450683594,290.6016540527344,289.0281982421875,290.6007385253906,297.5154113769531,290.5658569335937,1.0,0.4094994366168976,1.0,1.0,0.0,1.0,-2.1884117126464844,2.1884078979492188,3.856894181808457e-06,1.692072868347168,0.0,0.0,0.0,72.78636932373047,84.0,52.14833068847656,-0.0,869.4533081054688,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376097083091736,0.2385104894638061,0.2144355922937393,297.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567667603492737,0.2562707960605621,0.2423430383205413,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393933773040771,0.2402432411909103,0.1679165214300155,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230578899383545,0.2256184220314026,0.213452860713005,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213011026382446,0.2237828224897384,1.0056188106536863,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118472039699554,1.0,1.0,0.0,1.0,-2.2131924629211426,2.213188648223877,3.944334366678959e-06,1.7113521099090576,0.0,0.0,0.0,71.81827545166016,72.0,52.107940673828125,-0.0,889.4580688476562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6007385253906,0.8503263592720032,0.241212785243988,0.2167315930128097,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.600830078125,0.8706478476524353,0.2594380378723144,0.2451873868703842,297.5240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.60076904296875,0.852403998374939,0.2431554347276687,0.1698469072580337,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.8359166979789734,0.2287324666976928,0.2162567675113678,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6006774902344,0.8335040807723999,0.2263270318508148,1.016375184059143,290.6011047363281,289.3044738769531,290.6383361816406,289.0515441894531,290.6374206542969,297.5262145996094,290.6033630371094,1.0,0.4133569598197937,1.0,1.0,0.0,1.0,-2.23797345161438,2.237969398498535,4.032802280562464e-06,1.73062002658844,0.0,0.0,0.0,69.76112365722656,72.0,52.07048034667969,-0.0,905.6963500976562,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682335019111633,0.2439546138048172,0.2190301269292831,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195678710937,0.8899446129798889,0.2626630067825317,0.2480533421039581,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706634640693665,0.2461118102073669,0.171782299876213,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.853603184223175,0.2318932116031646,0.2190697342157364,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8503986597061157,0.2289157658815384,1.0271646976470947,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142356812953949,1.0,1.0,0.0,1.0,-2.2628402709960938,2.26283597946167,4.122607606404927e-06,1.7499438524246216,0.0,0.0,0.0,66.84078979492188,60.0,52.03678131103516,-0.0,918.990966796875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.8928647637367249,0.2467355579137802,0.2213364392518997,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.9166932702064514,0.2659430801868438,0.2509437203407287,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956648707389832,0.2491124421358108,0.1737271547317505,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8779905438423157,0.2351009994745254,0.2218979746103286,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738560676574707,0.2315495163202285,1.0380176305770874,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146175980567932,1.0,1.0,0.0,1.0,-2.2878522872924805,2.2878479957580566,4.213979536871193e-06,1.7693705558776855,0.0,0.0,0.0,63.20137405395508,60.0,52.00712203979492,-0.0,929.8621215820312,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928432822227478,0.2495544105768203,0.2236549109220504,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551531672477722,0.269275039434433,0.2538608014583587,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320193529129028,0.252156525850296,0.1756851375102996,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118438363075256,0.2383551597595214,0.2247466892004013,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064365029335022,0.2342277765274047,1.0489593744277954,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146348834037781,1.0,1.0,0.0,1.0,-2.313058376312256,2.313054084777832,4.307115432311548e-06,1.7889387607574463,0.0,0.0,0.0,58.98991012573242,48.0,51.98130416870117,-0.0,938.8580322265624,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756896972656,0.9761433005332948,0.2524082660675049,0.2259921729564666,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.67578125,0.9968795776367188,0.2726627290248871,0.2568115890026092,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757202148437,0.9793230891227722,0.2552414536476135,0.1776616722345352,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756591796875,0.9620455503463744,0.2416532784700393,0.22762331366539,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6756286621094,0.9558358192443848,0.2369482219219207,1.0600258111953735,290.6760559082031,289.2135314941406,290.711669921875,289.0960388183594,290.7108154296875,297.5492248535156,290.67822265625,1.0,0.4143620729446411,1.0,1.0,0.0,1.0,-2.337812900543213,2.337808609008789,4.3997242755722255e-06,1.8082104921340945,0.0,0.0,0.0,54.40273666381836,48.0,51.99428176879883,-0.0,946.326171875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9965578317642212,0.2552449703216553,0.228459283709526,297.59991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9962849617004396,0.2766498327255249,0.2403100579977035,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997917652130127,0.2583365738391876,0.1786933243274688,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9855846166610718,0.2449435889720916,0.2306452095508575,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9797241687774658,0.2396596670150756,1.0717743635177612,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.5564880371094,290.6976928710937,1.0,0.4128426611423492,1.0,1.0,0.0,1.0,-2.3403103351593018,2.340306043624878,4.410116162034683e-06,1.8107020854949951,0.0,0.0,0.0,52.32881546020508,68.0,52.42203521728516,-0.0,940.4801025390624,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132873535156,0.9965806007385254,0.2582939565181732,0.2272389978170395,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132873535156,0.995935320854187,0.2813757359981537,0.2386636286973953,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132873535156,0.995935320854187,0.2618869245052337,0.17627614736557,297.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132568359375,0.9906689524650574,0.2482935190200805,0.2337638884782791,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7132263183594,0.9845220446586608,0.2424340695142746,1.0839860439300537,290.713623046875,289.1680603027344,290.7483215332031,289.11700439453125,290.7474670410156,297.5687561035156,290.71563720703125,1.0,0.4154088497161865,1.0,1.0,0.0,1.0,-2.352581739425659,2.352577209472656,4.455554972082609e-06,1.8197554349899288,0.0,0.0,0.0,52.518592834472656,68.0,51.66448211669922,-0.0,953.841796875,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.996406614780426,0.261649340391159,0.2287107706069946,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99639230966568,0.286062628030777,0.2408293485641479,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.99639230966568,0.2655667662620544,0.177875742316246,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923319220542908,0.2517050504684448,0.2369595766067505,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985741138458252,0.2452757209539413,1.0965855121612549,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.5815734863281,290.7338256835937,1.0,0.4200469553470611,1.0,1.0,0.0,1.0,-2.377955675125122,2.377951145172119,4.551624442683533e-06,1.8392043113708496,0.0,0.0,0.0,53.53136444091797,88.0,51.41300582885742,-0.0,984.5211181640624,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496337890625,0.9975863695144652,0.2648767828941345,0.2336932122707367,297.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496337890625,0.99733704328537,0.2905624508857727,0.2458356618881225,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496337890625,0.99733704328537,0.2691487371921539,0.1815733760595321,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7496032714844,0.9915513396263124,0.2551680207252502,0.2402188330888748,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74957275390625,0.9843592643737792,0.2481720596551895,1.1095079183578491,290.7499389648437,289.1225891113281,290.7850036621094,289.13702392578125,290.7841491699219,297.5922241210937,290.7521057128906,1.0,0.4266549050807953,1.0,1.0,0.0,1.0,-2.4138479232788086,2.4138431549072266,4.689536581281573e-06,1.86681878566742,0.0,0.0,0.0,55.20447540283203,88.0,51.36603164672852,-0.0,1030.01611328125,1.0,283.1597900390625,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-7.077428406837596e-21,-3.538714203418798e-21,-3.538714203418798e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.5531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2453308105469,0.9968188405036926,0.2674579918384552,0.2396907657384872,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442321777344,0.998582363128662,0.2945632040500641,0.2542662918567657,297.5873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2441711425781,0.998673677444458,0.2722351253032684,0.1878724992275238,297.60406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2521667480469,0.9876216650009156,0.2584848403930664,0.2435303926467895,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2576599121094,0.9795745611190796,0.2509261071681976,1.122685194015503,290.18963623046875,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.76416015625,1.0,0.4350139796733856,1.0,1.0,0.0,1.0,-2.4585447311401367,2.458539724349976,4.864446509600384e-06,1.901303768157959,0.9591110348701476,0.9591110348701476,0.0,57.61227416992188,108.0,6209.63720703125,-0.0,1089.8272705078125,1.0,283.1996459960937,290.5224609375,290.5091857910156,291.0727844238281,293.1499938964844,293.1499938964844,283.1499938964844,1718.9632568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.763260006904602,0.7632739543914795,1.1664921828469232e-07,4.084939002990723,4.084928035736084,1.1036855539714452e-05,0.0,0.0,-0.0,4295.33544921875,0.0,16.57466697692871,1844.5225830078125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8768310546875,0.9655865430831908,0.2628481388092041,0.2391417920589447,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.870849609375,0.9947431683540344,0.2925201058387756,0.2786414921283722,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87554931640625,0.972091555595398,0.2692627608776092,0.1898452043533325,297.5600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8787841796875,0.956105649471283,0.2570612132549286,0.2447677701711654,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.880859375,0.9454680681228638,0.2490015774965286,1.126203536987305,287.8587646484375,289.0771484375,290.8216552734375,289.15606689453125,290.82086181640625,297.5445251464844,287.7701416015625,1.0,0.4442319571971893,1.0,1.0,0.0,1.0,-2.495288372039795,2.495283365249634,5.013320333091542e-06,1.931000113487244,0.9258597493171692,0.9258597493171692,0.0,63.06096649169922,108.0,12886.9765625,-0.0,1155.2716064453125,1.0,283.1845397949219,287.4521179199219,291.6138916015625,292.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,1975.7200927734373,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.8856378793716431,0.8856397867202759,5.449967233062125e-08,4.262384414672852,4.262374401092529,9.816105375648476e-06,0.0,0.0,-0.0,4271.67919921875,0.0,21.847585678100582,1894.9521484375,0.0,0.0,0.2277325242757797,1.0,0.0,3.0,1.0,0.0
12387240,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713928222656,0.8701122999191284,0.2562758326530456,0.2344191074371338,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.26861572265625,0.9034795761108398,0.2877025306224823,0.2756221890449524,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2706604003906,0.8782632946968079,0.2645116150379181,0.1874290704727172,297.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718200683594,0.8655371069908142,0.253847599029541,0.2429939061403274,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2727355957031,0.8561820387840271,0.2451713234186172,1.1153161525726318,287.2637023925781,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4723205566406,287.2240600585937,1.0,0.4511012732982635,1.0,1.0,0.0,1.0,-2.46798038482666,2.467975378036499,4.905198693450075e-06,1.910358190536499,0.9087952971458436,0.9087952971458436,0.0,77.61331939697266,128.0,15294.29296875,-0.0,1184.6329345703125,1.0,283.1708068847656,286.60040283203125,292.5061340332031,293.1891784667969,293.1499938964844,293.1499938964844,283.1499938964844,3363.5439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0685935690999031,1.0,0.0,0.0,1.1321051120758057,1.1321073770523071,8.562979303405882e-08,4.265814304351807,4.265804290771484,9.786868758965284e-06,0.0,0.0,-0.0,4505.791015625,0.0,45.522762298583984,1895.422119140625,0.0,0.0,0.2908360362052917,1.0,0.0,3.0,1.0,0.0
12387300,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8185837268829346,0.2507621943950653,0.2295707166194915,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.8494798541069031,0.2836014628410339,0.27203369140625,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8273798823356628,0.2603891491889953,0.184778094291687,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.8174334764480591,0.2508890032768249,0.240673691034317,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.8079463243484497,0.2414630800485611,1.101241946220398,286.9094543457031,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.4127502441406,286.879150390625,1.0,0.4570364952087402,1.0,1.0,0.0,1.0,-2.4349589347839355,2.4349539279937744,4.774803528562188e-06,1.8847278356552124,0.8917105793952942,0.8917105793952942,0.0,91.569091796875,128.0,17133.640625,-0.0,1204.1197509765625,1.0,283.1610717773437,286.26177978515625,293.3821716308594,294.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,5138.40185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2324898093938827,1.0,0.0,0.0,1.373216986656189,1.373220443725586,1.258309794138768e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,4785.98046875,0.0,81.7650146484375,1895.4366455078125,0.0,0.0,0.3476868271827698,1.0,0.0,3.0,1.0,0.0
12387360,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.7830720543861389,0.2464726865291595,0.2256792187690735,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6547241210937,0.8166303634643555,0.2803585529327392,0.2691010534763336,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6558837890625,0.7937108874320984,0.2570731043815613,0.1825766116380691,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564025878906,0.7841928601264954,0.2484376281499862,0.2386472672224044,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6570129394531,0.7736952304840088,0.2381823658943176,1.0880857706069946,286.6520080566406,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3624572753906,286.6295166015625,1.0,0.4625363051891327,1.0,1.0,0.0,1.0,-2.4058661460876465,2.4058613777160645,4.661273123929277e-06,1.862065434455872,0.873166024684906,0.873166024684906,0.0,104.0799331665039,116.0,18357.146484375,-0.0,1221.6259765625,1.0,283.1553039550781,286.021728515625,293.6788330078125,294.841064453125,293.1499938964844,293.1499938964844,283.1499938964844,7033.32470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045995473861694,1.0,0.0,0.0,1.5711004734039309,1.5711050033569336,1.6470309560645546e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4903.79736328125,0.0,123.44036102294922,1895.4371337890625,0.0,283.83154296875,0.3936078548431396,1.0,0.0,3.0,1.0,0.0
12387420,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48175048828125,0.7653594017028809,0.2432945072650909,0.2226127386093139,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48052978515625,0.7997326850891113,0.2779385149478912,0.2667215764522552,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813232421875,0.7765219211578369,0.2545519471168518,0.1807568669319152,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4816589355469,0.7680445313453674,0.246560126543045,0.236893355846405,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4820861816406,0.7570900321006775,0.2354422509670257,1.0759714841842651,286.47869873046875,288.9862060546875,290.8949890136719,289.1908874511719,290.8941650390625,297.3229675292969,286.46337890625,1.0,0.4636187851428985,1.0,1.0,0.0,1.0,-2.3804707527160645,2.380466222763061,4.563364200294018e-06,1.8423019647598269,0.8549055457115173,0.8549055457115173,0.0,110.75155639648438,116.0,19071.083984375,-0.0,1219.227783203125,1.0,283.15234375,285.862548828125,293.5235290527344,294.9382019042969,293.1499938964844,293.1499938964844,283.1499938964844,8788.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320998430252075,1.0,0.0,0.0,1.7101106643676758,1.7101161479949951,1.95138014191798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.22998046875,0.0,160.78684997558594,1895.4371337890625,0.0,615.8604125976562,0.4308966994285583,1.0,0.0,3.0,1.0,0.0
12387480,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3538818359375,0.7567307949066162,0.2410369217395782,0.2203174084424972,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3529663085937,0.791340708732605,0.276267945766449,0.2649364173412323,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7682432532310486,0.2527629733085632,0.1793612688779831,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7604867815971375,0.245260015130043,0.2355356961488723,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541564941406,0.7489070892333984,0.2332782000303268,1.0656607151031494,286.35162353515625,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.3404235839844,1.0,0.4630303978919983,1.0,1.0,0.0,1.0,-2.35986590385437,2.3598616123199463,4.484631972445641e-06,1.8262181282043457,0.8364272117614746,0.8364272117614746,0.0,113.69593048095705,104.0,19600.482421875,-0.0,1207.320556640625,1.0,283.1509704589844,285.74566650390625,293.1856384277344,294.725341796875,293.1499938964844,293.1499938964844,283.1499938964844,10608.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141535639762878,1.0,0.0,0.0,1.8265255689620967,1.826531887054444,2.2261012588842282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.75146484375,0.0,198.0922393798828,1895.4371337890625,0.0,1010.4276123046876,0.4604183137416839,1.0,0.0,3.0,1.0,0.0
12387540,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.26373291015625,0.7534539699554443,0.2394927442073822,0.2186490595340728,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630920410156,0.7885056734085083,0.2752286791801452,0.2636936008930206,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26348876953125,0.7653270363807678,0.2515889704227447,0.1783547550439834,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2636413574219,0.758043646812439,0.2444758713245391,0.2345859706401825,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.263916015625,0.7456735372543335,0.2316483557224273,1.0573253631591797,286.2621765136719,288.94073486328125,290.9316711425781,289.2065124511719,290.9308166503906,297.2718200683594,286.2545166015625,1.0,0.4612102210521698,1.0,1.0,0.0,1.0,-2.3439977169036865,2.343993186950684,4.424456164997537e-06,1.813814997673035,0.817884087562561,0.817884087562561,0.0,114.08563232421876,104.0,19950.35546875,-0.0,1190.74560546875,1.0,283.150390625,285.6636047363281,292.8357849121094,294.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,12365.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588373780250549,1.0,0.0,0.0,1.9118794202804563,1.91188645362854,2.439014679112006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.29150390625,0.0,230.0912475585937,1895.4371337890625,0.0,1302.291259765625,0.4826413989067077,1.0,0.0,3.0,1.0,0.0
12387600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046813964844,0.7539751529693604,0.2385129481554031,0.2174757421016693,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.7897432446479797,0.2747209370136261,0.2629181444644928,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2045288085937,0.76628178358078,0.2509301602840423,0.1776823103427887,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.7593057155609131,0.2441458702087402,0.2340134084224701,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048034667969,0.7460055351257324,0.230500191450119,1.050883173942566,286.2037048339844,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.25689697265625,286.198974609375,1.0,0.4585410952568054,1.0,1.0,0.0,1.0,-2.3324153423309326,2.3324108123779297,4.380772679724032e-06,1.8047455549240112,0.7994157671928406,0.7994157671928406,0.0,112.56615447998048,92.0,20164.4765625,-0.0,1171.594482421875,1.0,283.150146484375,285.61016845703125,292.5541076660156,294.09625244140625,293.1499938964844,293.1499938964844,283.1499938964844,14012.3701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776951551437378,1.0,0.0,0.0,1.968178153038025,1.968185782432556,2.5847720053207013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.55322265625,0.0,254.68394470214844,1895.4371337890625,0.0,1439.37060546875,0.4980676770210266,1.0,0.0,3.0,1.0,0.0
12387660,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1711730957031,0.7573954463005066,0.2378984987735748,0.2166737020015716,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.17095947265625,0.7941116690635681,0.2745704054832458,0.2625148594379425,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17108154296875,0.7702201008796692,0.2506127059459686,0.177273616194725,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.7634499073028564,0.2441209405660629,0.2337525784969329,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1712341308594,0.7490965127944946,0.2296868860721588,1.046050190925598,286.1706848144531,288.8951110839844,290.96844482421875,289.22100830078125,290.9675598144531,297.2465209960937,286.1683654785156,1.0,0.4552931785583496,1.0,1.0,0.0,1.0,-2.324352979660034,2.3243484497070312,4.350499693828169e-06,1.798432469367981,0.78113853931427,0.78113853931427,0.0,109.67176818847656,92.0,20271.93359375,-0.0,1151.0892333984375,1.0,283.1500549316406,285.58026123046875,292.35858154296875,293.8603820800781,293.1499938964844,293.1499938964844,283.1499938964844,15512.1552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6806207299232483,1.0,0.0,0.0,1.9980732202529907,1.9980812072753904,2.6638892336450226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.8876953125,0.0,270.85260009765625,1895.4371337890625,0.0,1461.3011474609375,0.5073336362838745,1.0,0.0,3.0,1.0,0.0
12387720,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7629851698875427,0.2375058233737945,0.2160844802856445,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8007785081863403,0.2746390700340271,0.2623309195041656,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7763910889625549,0.2505016624927521,0.1770169883966446,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.7697745561599731,0.244278609752655,0.2336696088314056,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.158447265625,0.7542647123336792,0.2290820181369781,1.0421863794326782,286.1583251953125,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2389221191406,286.1579895019531,1.0,0.4516232907772064,1.0,1.0,0.0,1.0,-2.3183717727661133,2.318367481231689,4.328122940933099e-06,1.7937549352645874,0.7631455063819885,0.7631455063819885,0.0,105.88003540039062,80.0,20289.55859375,-0.0,1129.4666748046875,1.0,283.1500244140625,285.5696105957031,292.23895263671875,293.700439453125,293.1499938964844,293.1499938964844,283.1499938964844,16839.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6748153567314148,1.0,0.0,0.0,2.0046708583831787,2.004679203033448,2.681510977708968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.94775390625,0.0,278.5791320800781,1895.4371337890625,0.0,1417.9530029296875,0.5111823678016663,1.0,0.0,3.0,1.0,0.0
12387780,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.7705898284912109,0.2373137474060058,0.215659961104393,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16290283203125,0.8094173669815063,0.2749050855636596,0.2623174488544464,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.7846088409423828,0.2505785524845123,0.1768786311149597,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.7781268954277039,0.2446074038743972,0.2337276935577392,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.7613785266876221,0.2286697775125503,1.0390979051589966,286.1630554199219,288.8484802246094,291.00604248046875,289.2349853515625,291.0051574707031,297.2337341308594,286.16436767578125,1.0,0.4476559162139892,1.0,1.0,0.0,1.0,-2.3140363693237305,2.314032077789306,4.31192847827333e-06,1.790356993675232,0.7455163598060608,0.7455163598060608,0.0,101.441162109375,80.0,20231.73046875,-0.0,1107.1959228515625,1.0,283.1499938964844,285.5748596191406,292.1764831542969,293.6033935546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651202440261841,1.0,0.0,0.0,1.9913185834884644,1.991326928138733,2.645908807608066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.8740234375,0.0,278.6178894042969,1895.4371337890625,0.0,1347.1175537109375,0.5104057192802429,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817321777344,0.7802885174751282,0.2373031675815582,0.2153865098953247,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819763183594,0.8195355534553528,0.2753490507602691,0.2624596655368805,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.794904887676239,0.2508262395858764,0.1768495887517929,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.7885680198669434,0.2450949251651764,0.2339202016592025,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.7705458998680115,0.2284342497587204,1.0367355346679688,286.1822814941406,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.1850280761719,1.0,0.4434893727302551,1.0,1.0,0.0,1.0,-2.311234951019287,2.311230659484864,4.301462013245327e-06,1.7881509065628052,0.7283225059509277,0.7283225059509277,0.0,96.51367950439452,68.0,20111.10546875,-0.0,1084.7398681640625,1.0,283.1499938964844,285.59356689453125,292.1527709960937,293.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,18928.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544413566589355,1.0,0.0,0.0,1.9614899158477783,1.9614983797073364,2.567234673733765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.72119140625,0.0,272.24371337890625,1895.4371337890625,0.0,1271.44873046875,0.5058184266090393,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7922431230545044,0.2374570369720459,0.2152527868747711,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134704589844,0.8313884139060974,0.275954008102417,0.2627455294132232,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.8073610663414001,0.2512293457984924,0.1769223064184188,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21319580078125,0.8012224435806274,0.2457289695739746,0.2342406213283538,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2130432128906,0.7819746136665344,0.2283604145050048,1.0350546836853027,286.2138977050781,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.2178955078125,1.0,0.4391980469226837,1.0,1.0,0.0,1.0,-2.309868574142456,2.309864282608032,4.296336101106135e-06,1.7870603799819946,0.7116290926933289,0.7116290926933289,0.0,91.21713256835938,68.0,19938.048828125,-0.0,1062.4212646484375,1.0,283.1499938964844,285.6236267089844,292.1526794433594,293.5284729003906,293.1499938964844,293.1499938964844,283.1499938964844,19684.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443642377853394,1.0,0.0,0.0,1.91858971118927,1.918598175048828,2.456165475450689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.2041015625,0.0,260.9638366699219,1895.4371337890625,0.0,1202.4219970703125,0.4982095062732696,1.0,0.0,3.0,1.0,0.0
12387960,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25506591796875,0.8066530227661133,0.2377590984106063,0.2152470797300338,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2555236816406,0.845682680606842,0.2767040729522705,0.2631629705429077,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552490234375,0.8213916420936584,0.2517730295658111,0.1770887523889541,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.8158667683601379,0.2464967966079712,0.2346806079149246,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.7959334850311279,0.228433147072792,1.034003734588623,286.2560729980469,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2610778808594,1.0,0.4348379075527191,1.0,1.0,0.0,1.0,-2.3098270893096924,2.309822797775269,4.296131464798236e-06,1.7869997024536133,0.6954889297485352,0.6954889297485352,0.0,85.64435577392578,56.0,19721.59765625,-0.0,1040.4476318359375,1.0,283.1499938964844,285.6631774902344,292.1648254394531,293.5213623046875,293.1499938964844,293.1499938964844,283.1499938964844,20259.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355212926864624,1.0,0.0,0.0,1.865897297859192,1.865905523300171,2.323105121604385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.9130859375,0.0,246.3256683349609,1895.4371337890625,0.0,1143.83935546875,0.4883358776569366,1.0,0.0,3.0,1.0,0.0
12388020,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.822908878326416,0.2381948381662368,0.2153584957122802,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.8633699417114258,0.2775851190090179,0.2637008726596832,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.8376683592796326,0.2524438798427582,0.177341341972351,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3059997558594,0.8323192596435547,0.2473865151405334,0.2352315485477447,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.30572509765625,0.812549889087677,0.228638544678688,1.0335321426391602,286.3070068359375,288.7516784667969,291.0841369628906,289.2621154785156,291.08319091796875,297.23095703125,286.3128967285156,1.0,0.4304503202438354,1.0,1.0,0.0,1.0,-2.3110039234161377,2.310999631881714,4.3004520193790086e-06,1.7878862619400024,0.6799454689025879,0.6799454689025879,0.0,79.86527252197266,56.0,19469.794921875,-0.0,1018.9442138671876,1.0,283.1499938964844,285.71044921875,292.1816101074219,293.5209350585937,293.1499938964844,293.1499938964844,283.1499938964844,20668.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279670596122742,1.0,0.0,0.0,1.8063945770263672,1.806402564048767,2.17730189433496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.322265625,0.0,229.72659301757807,1895.4371337890625,0.0,1095.3265380859375,0.47688028216362,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8420546650886536,0.2387505769729614,0.215576171875,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36444091796875,0.8855385780334473,0.2785837352275848,0.2643481791019439,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8579156398773193,0.253229022026062,0.17767234146595,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8524507880210876,0.248386263847351,0.2358841598033905,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3636474609375,0.8313072323799133,0.2289630323648452,1.0335875749588013,286.3651123046875,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.3716735839844,1.0,0.4260659515857696,1.0,1.0,0.0,1.0,-2.3132894039154053,2.313285112380981,4.30889667768497e-06,1.7896345853805542,0.665029764175415,0.665029764175415,0.0,73.93392181396484,44.0,19190.150390625,-0.0,997.975341796875,1.0,283.1499938964844,285.7637939453125,292.1983642578125,293.5213317871094,293.1499938964844,293.1499938964844,283.1499938964844,20932.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214431524276733,1.0,0.0,0.0,1.7427337169647217,1.7427414655685425,2.0265414946152305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.63818359375,0.0,212.3384246826172,1895.4371337890625,0.0,1054.604248046875,0.4644477069377899,1.0,0.0,3.0,1.0,0.0
12388140,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42755126953125,0.866719663143158,0.2394194155931472,0.2158934473991394,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.913992166519165,0.2796897888183594,0.2650966048240661,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.8841066360473633,0.2541186809539795,0.1780758947134018,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.8784888982772827,0.2494869083166122,0.2366312593221664,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273681640625,0.8548087477684021,0.229396253824234,1.0341297388076782,286.428955078125,288.701416015625,291.1246643066406,289.275390625,291.1236877441406,297.23663330078125,286.4360046386719,1.0,0.4217073321342468,1.0,1.0,0.0,1.0,-2.316601514816284,2.316596984863281,4.32117258242215e-06,1.7921810150146484,0.6507738828659058,0.6507738828659058,0.0,67.88709259033203,44.0,18889.31640625,-0.0,977.5719604492188,1.0,283.1499938964844,285.82183837890625,292.2128295898437,293.5194396972656,293.1499938964844,293.1499938964844,283.1499938964844,21069.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156084537506104,1.0,0.0,0.0,1.6770716905593872,1.677079200744629,1.8767079268400266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.6162109375,0.0,195.0223693847656,1895.4371337890625,0.0,1019.1309814453124,0.4515228569507599,1.0,0.0,3.0,1.0,0.0
12388200,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8997508883476257,0.2401878088712692,0.2163011133670807,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4961853027344,0.9536331295967102,0.2808901369571686,0.2659346759319305,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4957580566406,0.9195122122764589,0.2551000118255615,0.1785437911748886,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.9132683277130128,0.2506763041019439,0.237462431192398,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8866013884544373,0.2299246937036514,1.035102605819702,286.4969482421875,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.24053955078125,286.50439453125,1.0,0.4173905253410339,1.0,1.0,0.0,1.0,-2.3208255767822266,2.3208212852478027,4.3368700062274e-06,1.7954363822937012,0.6371819972991943,0.6371819972991943,0.0,61.75791549682617,32.0,18573.912109375,-0.0,957.7215576171876,1.0,283.1499938964844,285.8830871582031,292.2242126464844,293.5140075683594,293.1499938964844,293.1499938964844,283.1499938964844,21105.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6100977659225464,1.0,0.0,0.0,1.6112709045410156,1.611278057098389,1.7323294798643476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.384765625,0.0,178.4286651611328,1895.4371337890625,0.0,986.46875,0.4385293424129486,1.0,0.0,3.0,1.0,0.0
