time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388260,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5663146972656,0.948880672454834,0.2410442978143692,0.2167924791574478,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5670166015625,0.9961363673210144,0.2821792364120483,0.2668572068214416,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5666198730469,0.969083309173584,0.2561638653278351,0.1790720075368881,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5665283203125,0.9636054039001464,0.2519457936286926,0.238372728228569,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56610107421875,0.9331788420677184,0.230538859963417,1.0364785194396973,286.5678405761719,288.6499328613281,291.16619873046875,289.2885437011719,291.1651916503906,297.2450561523437,286.575439453125,1.0,0.4131178855895996,1.0,1.0,0.0,1.0,-2.3255982398986816,2.3255937099456787,4.354710654297378e-06,1.799153208732605,0.6242762804031372,0.6242762804031372,0.0,55.60557174682617,32.0,18249.39453125,-0.0,938.388671875,1.0,283.1499938964844,285.9463195800781,292.2327575683594,293.50506591796875,293.1499938964844,293.1499938964844,283.1499938964844,21061.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046399474143982,1.0,0.0,0.0,1.5467716455459597,1.5467785596847534,1.59641516006559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.2783203125,0.0,162.957275390625,1895.4371337890625,0.0,954.9434814453124,0.4257865846157074,1.0,0.0,3.0,1.0,0.0
12388320,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.9760039448738098,0.2419101744890213,0.2174604684114456,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304626464844,0.9977094531059264,0.2843614816665649,0.2480818331241607,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6304016113281,0.9929375052452089,0.2572364807128906,0.1797351390123367,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9887332916259766,0.2532238364219665,0.2394640743732452,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.9618132710456848,0.2311675399541854,1.0387369394302368,286.6312866210937,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523498535156,286.6369323730469,1.0,0.4078889787197113,1.0,1.0,0.0,1.0,-2.308941602706909,2.3089373111724854,4.293584879633272e-06,1.786726713180542,0.6119019389152527,0.6119019389152527,0.0,52.22722244262695,52.0,17852.15625,-0.0,908.0711059570312,1.0,283.1499938964844,286.0043640136719,292.2390441894531,293.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,20962.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990373492240906,1.0,0.0,0.0,1.484412431716919,1.4844189882278442,1.4702885664519274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.86962890625,0.0,148.7958526611328,1895.4371337890625,0.0,923.453857421875,0.4134995341300964,1.0,0.0,3.0,1.0,0.0
12388380,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68896484375,0.9844738245010376,0.2428119331598281,0.2182174324989318,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.9963026642799376,0.2879448533058166,0.240398034453392,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.689208984375,0.9971761107444764,0.2584472298622131,0.1781959235668182,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891784667969,0.9965636134147644,0.2545493841171264,0.2406550496816635,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.68878173828125,0.9709577560424804,0.2318570017814636,1.0415109395980835,286.6902770996094,288.59716796875,291.208740234375,289.3016662597656,291.20770263671875,297.2666015625,286.6972961425781,1.0,0.4070369899272918,1.0,1.0,0.0,1.0,-2.3036789894104004,2.303674697875977,4.2732922338473145e-06,1.7821965217590332,0.6000368595123291,0.6000368595123291,0.0,51.210426330566406,52.0,17483.474609375,-0.0,898.7547607421875,1.0,283.1499938964844,286.0594177246094,292.2426147460937,293.4749450683594,293.1499938964844,293.1499938964844,283.1499938964844,20833.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930005311965942,1.0,0.0,0.0,1.424471378326416,1.4244776964187622,1.3539444410071158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.03662109375,0.0,135.9543914794922,1895.4371337890625,0.0,890.5751953125,0.4017705917358398,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9852476119995116,0.2437639236450195,0.2190468907356262,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9963658452033995,0.2914308607578277,0.2407047301530838,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9965075254440308,0.2600462138652801,0.1778868734836578,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584533691406,0.997596025466919,0.255929946899414,0.2419290393590927,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.75799560546875,0.9716103672981262,0.2326146513223648,1.0447490215301514,286.7596740722656,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818603515625,286.767578125,1.0,0.4083875119686126,1.0,1.0,0.0,1.0,-2.310006618499756,2.310002326965332,4.296321549190907e-06,1.786872148513794,0.5889242887496948,0.5889242887496948,0.0,51.42642974853516,72.0,17159.353515625,-0.0,905.9647216796876,1.0,283.1499938964844,286.1206970214844,292.2453308105469,293.4570617675781,293.1499938964844,293.1499938964844,283.1499938964844,20666.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865111351013184,1.0,0.0,0.0,1.368027687072754,1.3680338859558103,1.24877217899666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.45166015625,0.0,124.49627685546876,1895.4371337890625,0.0,856.4552612304688,0.3907643258571625,1.0,0.0,3.0,1.0,0.0
12388500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.9822670817375184,0.2447802573442459,0.2199438512325287,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349304199219,0.9972086548805236,0.2944246828556061,0.245110347867012,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349609375,0.9982886910438538,0.2614612281322479,0.1818542182445526,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348999023437,0.995372474193573,0.2573719918727875,0.2432777136564254,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.9680717587471008,0.2334411442279815,1.0483741760253906,286.83624267578125,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939147949219,286.8448181152344,1.0,0.4118433892726898,1.0,1.0,0.0,1.0,-2.327044725418091,2.327040433883667,4.359415925137e-06,1.7998849153518677,0.5785811543464661,0.5785811543464661,0.0,52.41560363769531,72.0,16875.494140625,-0.0,927.1154174804688,1.0,283.1499938964844,286.18585205078125,292.24951171875,293.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,20476.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798367857933044,1.0,0.0,0.0,1.3155769109725952,1.3155828714370728,1.154850934881324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.2626953125,0.0,114.3965301513672,1895.4371337890625,0.0,822.6520385742188,0.3805750012397766,1.0,0.0,3.0,1.0,0.0
12388560,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9156494140625,0.9716851711273192,0.2458578795194625,0.2209309488534927,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9988807439804076,0.2965873777866363,0.2568751573562622,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.916015625,0.9904903173446656,0.2625537812709808,0.1834502816200256,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159240722656,0.9865065813064576,0.258870005607605,0.2447156608104705,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.9561532139778136,0.2343223839998245,1.0524451732635498,286.91729736328125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006286621094,286.92608642578125,1.0,0.4170955717563629,1.0,1.0,0.0,1.0,-2.3509681224823,2.350963592529297,4.449144398677163e-06,1.8183332681655884,0.5690118670463562,0.5690118670463562,0.0,54.51645660400391,92.0,16621.208984375,-0.0,960.0870361328124,1.0,283.1499938964844,286.2529602050781,292.25604248046875,293.4313659667969,293.1499938964844,293.1499938964844,283.1499938964844,20272.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5732669830322266,1.0,0.0,0.0,1.2673697471618652,1.2673754692077637,1.0717663201376126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.3935546875,0.0,105.5737762451172,1895.4371337890625,0.0,790.6211547851562,0.3712464570999145,1.0,0.0,3.0,1.0,0.0
12388620,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9979553222656,0.9539451003074646,0.2469882220029831,0.2220005840063095,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.9990000128746032,0.2975414097309112,0.2736173272132873,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.9751877188682556,0.263754665851593,0.1843141317367553,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.9710694551467896,0.2604162096977234,0.2462357580661773,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9976806640625,0.9369038343429564,0.2352423369884491,1.05688214302063,286.9996643066406,288.4877014160156,291.2969970703125,289.3281555175781,291.29595947265625,297.3013916015625,287.0084228515625,1.0,0.4238978028297424,1.0,1.0,0.0,1.0,-2.38049054145813,2.380486011505127,4.561205059872009e-06,1.8411062955856323,0.5601974129676819,0.5601974129676819,0.0,57.65503692626953,92.0,16392.67578125,-0.0,1003.9292602539062,1.0,283.1499938964844,286.31982421875,292.26495361328125,293.4249572753906,293.1499938964844,293.1499938964844,283.1499938964844,20065.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5670446753501892,1.0,0.0,0.0,1.2234503030776978,1.223455786705017,9.98771341187421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.43017578125,0.0,97.91868591308594,1895.4371337890625,0.0,761.390625,0.3627870976924896,1.0,0.0,3.0,1.0,0.0
12388680,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775146484375,0.914714515209198,0.2481265217065811,0.223216637969017,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07830810546875,0.9774214625358582,0.2975532710552215,0.2821666300296783,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.9381335973739624,0.2650148570537567,0.1853267252445221,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.9337695240974426,0.2619683146476745,0.2479065209627151,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0772705078125,0.8988537192344666,0.2361537665128708,1.0619795322418213,287.0789794921875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.297119140625,287.0860595703125,1.0,0.4314444363117218,1.0,1.0,0.0,1.0,-2.4016032218933105,2.4015984535217285,4.643145075533539e-06,1.8578801155090328,0.5520758032798767,0.5520758032798767,0.0,63.54058837890625,112.0,16158.4892578125,-0.0,1050.7801513671875,1.0,283.1499938964844,286.3837585449219,292.27569580078125,293.422119140625,293.1499938964844,293.1499938964844,283.1499938964844,19863.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561315655708313,1.0,0.0,0.0,1.183682560920715,1.183688044548035,9.348974572276349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.7314453125,0.0,91.30046844482422,1895.4371337890625,0.0,735.4039306640625,0.3551655113697052,1.0,0.0,3.0,1.0,0.0
12388740,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1424255371094,0.8760364055633545,0.2492249310016632,0.2244942784309387,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.14312744140625,0.934303104877472,0.2979522943496704,0.2826330363750458,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1427001953125,0.8958550095558167,0.2662747502326965,0.1864188611507415,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1426696777344,0.8924898505210876,0.2634899318218231,0.2496454864740371,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1422119140625,0.8616625070571899,0.2370251417160034,1.0673428773880005,287.1437072753906,288.43096923828125,291.3427734375,289.3416442871094,291.3417053222656,297.2947692871094,287.150146484375,1.0,0.4391877353191376,1.0,1.0,0.0,1.0,-2.4135422706604004,2.4135375022888184,4.689356046583271e-06,1.8671189546585083,0.5444337725639343,0.5444337725639343,0.0,71.38654327392578,112.0,15913.8916015625,-0.0,1096.212890625,1.0,283.1499938964844,286.43780517578125,292.2869567871094,293.42022705078125,293.1499938964844,293.1499938964844,283.1499938964844,19680.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5560758113861084,1.0,0.0,0.0,1.1474459171295166,1.1474511623382568,8.785326599536347e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.322265625,0.0,85.55719757080078,1895.4371337890625,0.0,712.3939208984375,0.3482994735240936,1.0,0.0,3.0,1.0,0.0
12388800,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8467193245887756,0.2502960562705993,0.2257629036903381,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2038879394531,0.8981398344039917,0.2987443208694458,0.2835109829902649,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034912109375,0.8650850653648376,0.2675344049930572,0.1875271946191787,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8622350096702576,0.264994204044342,0.2513847351074219,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2030334472656,0.8334654569625854,0.2378764748573303,1.0726821422576904,287.2044677734375,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2946472167969,287.2105407714844,1.0,0.4472672343254089,1.0,1.0,0.0,1.0,-2.4259557723999023,2.4259510040283203,4.737646122521255e-06,1.876720666885376,0.5373469591140747,0.5373469591140747,0.0,79.7341537475586,130.0,15687.03515625,-0.0,1144.701171875,1.0,283.1499938964844,286.48779296875,292.2975158691406,293.4180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19511.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511711239814758,1.0,0.0,0.0,1.1145020723342896,1.1145071983337402,8.288104424991617e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.251953125,0.0,80.56005096435547,1895.4371337890625,0.0,691.496337890625,0.342120885848999,1.0,0.0,3.0,1.0,0.0
12388860,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.260986328125,0.8244316577911377,0.2513445615768432,0.2270136922597885,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2615661621094,0.8720242381095886,0.2997834086418152,0.2846942842006683,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611999511719,0.8416281938552856,0.2687886357307434,0.1886370629072189,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2611694335937,0.8392450213432312,0.2664818167686462,0.2531126737594604,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2607727050781,0.811315655708313,0.2387107163667678,1.0779610872268677,287.2621154785156,288.37286376953125,291.3896179199219,289.3554077148437,291.3885498046875,297.29571533203125,287.2678527832031,1.0,0.4553272426128387,1.0,1.0,0.0,1.0,-2.438631057739258,2.438626289367676,4.787230409419863e-06,1.8865307569503784,0.5308142304420471,0.5308142304420471,0.0,88.21920776367188,130.0,15478.0517578125,-0.0,1194.5504150390625,1.0,283.1499938964844,286.5348815917969,292.3074951171875,293.41619873046875,293.1499938964844,293.1499938964844,283.1499938964844,19355.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465378165245056,1.0,0.0,0.0,1.084733247756958,1.0847382545471191,7.851259908875363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.86328125,0.0,76.22139739990234,1895.4371337890625,0.0,672.3110961914062,0.3365867137908935,1.0,0.0,3.0,1.0,0.0
12388920,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155517578125,0.8053608536720276,0.2523747384548187,0.2282526493072509,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3161315917969,0.8511500358581543,0.3009728491306305,0.2860686779022217,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157958984375,0.8228447437286377,0.2700350880622864,0.1897472441196441,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.8207684755325317,0.2679542601108551,0.2548322975635528,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3153686523437,0.7913305759429932,0.2395299971103668,1.0832005739212036,287.3166198730469,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.2973937988281,287.322021484375,1.0,0.4634482562541961,1.0,1.0,0.0,1.0,-2.451465129852295,2.451460123062134,4.837704636884155e-06,1.8964624404907229,0.5248115062713623,0.5248115062713623,0.0,96.88127136230467,118.0,15286.5986328125,-0.0,1245.83154296875,1.0,283.1499938964844,286.5790710449219,292.3172302246094,293.4148864746094,293.1499938964844,293.1499938964844,283.1499938964844,19211.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421569347381592,1.0,0.0,0.0,1.0578924417495728,1.0578973293304443,7.467522067372556e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4408.20947265625,0.0,72.45104217529297,1895.4371337890625,0.0,654.6569213867188,0.3316391706466675,1.0,0.0,3.0,1.0,0.0
12388980,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.7970594763755798,0.2533933520317077,0.2293222248554229,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.36700439453125,0.842944860458374,0.3022598028182983,0.2873980402946472,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.36669921875,0.8151782751083374,0.2712748944759369,0.1907314360141754,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3666687011719,0.8132913112640381,0.2694140672683716,0.256375104188919,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3663024902344,0.7830074429512024,0.2403368502855301,1.0876022577285769,287.3674621582031,288.3133850097656,291.4375915527344,289.3694763183594,291.4364929199219,297.29937744140625,287.3724060058594,1.0,0.4676029682159424,1.0,1.0,0.0,1.0,-2.462675333023072,2.46267032623291,4.882107987214113e-06,1.90518581867218,0.5193151831626892,0.5193151831626892,0.0,101.36896514892578,118.0,15116.408203125,-0.0,1278.1282958984375,1.0,283.1499938964844,286.6206359863281,292.3269348144531,293.4144287109375,293.1499938964844,293.1499938964844,283.1499938964844,19080.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380322933197021,1.0,0.0,0.0,1.033777117729187,1.0337820053100586,7.130948631584033e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.36572265625,0.0,69.1769027709961,1895.4371337890625,0.0,638.4579467773438,0.3272310793399811,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7946300506591797,0.2544179856777191,0.2302970141172409,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4134521484375,0.840657651424408,0.3036160767078399,0.2887064814567566,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4131774902344,0.8129925727844238,0.2725201249122619,0.1916430443525314,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.8113064765930176,0.2708737850189209,0.2578140795230865,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4128112792969,0.7804597616195679,0.2411440461874008,1.09151291847229,287.41387939453125,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4183654785156,1.0,0.4701699912548065,1.0,1.0,0.0,1.0,-2.472941875457764,2.4729371070861816,4.922897005599225e-06,1.9131436347961424,0.5142896771430969,0.5142896771430969,0.0,103.3319091796875,106.0,14976.4990234375,-0.0,1298.9044189453125,1.0,283.1499938964844,286.66534423828125,292.3371276855469,293.41607666015625,293.1499938964844,293.1499938964844,283.1499938964844,18962.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5342194437980652,1.0,0.0,0.0,1.0121314525604248,1.0121361017227173,6.835452381892537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.4345703125,0.0,66.32923126220703,1895.4371337890625,0.0,623.8404541015625,0.3233079612255096,1.0,0.0,3.0,1.0,0.0
12389100,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.7959026098251343,0.2554495632648468,0.2312133759260177,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4560546875,0.8420306444168091,0.3050187230110168,0.2900015115737915,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.8143522143363953,0.2737708687782287,0.1925084888935089,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4557800292969,0.8128873705863953,0.272335022687912,0.2591860890388489,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4554748535156,0.7815201878547668,0.2419535964727401,1.095108985900879,287.4564514160156,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.4605712890625,1.0,0.4714377224445343,1.0,1.0,0.0,1.0,-2.4826083183288574,2.4826035499572754,4.961453214491485e-06,1.9206323623657229,0.5097165107727051,0.5097165107727051,0.0,103.56382751464844,106.0,14859.453125,-0.0,1311.7730712890625,1.0,283.1499938964844,286.7064514160156,292.3480529785156,293.419677734375,293.1499938964844,293.1499938964844,283.1499938964844,18855.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308067202568054,1.0,0.0,0.0,0.9927439093589784,0.9927485585212708,6.576092204113594e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.16650390625,0.0,63.85042190551758,1895.4371337890625,0.0,611.04248046875,0.3198218643665313,1.0,0.0,3.0,1.0,0.0
12389160,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.8001123070716858,0.2564884126186371,0.2320854365825653,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956359863281,0.8463262319564819,0.3064530789852142,0.2912798225879669,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8184763789176941,0.2750270962715149,0.1933383643627166,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8172330856323242,0.2737987339496612,0.26050665974617,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4950866699219,0.7854500412940979,0.2427664995193481,1.0984649658203125,287.4959716796875,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.30615234375,287.49981689453125,1.0,0.471691757440567,1.0,1.0,0.0,1.0,-2.4918084144592285,2.4918034076690674,4.998285476176534e-06,1.927756428718567,0.5055878162384033,0.5055878162384033,0.0,102.43043518066406,94.0,14751.171875,-0.0,1318.3519287109375,1.0,283.1499938964844,286.7445068359375,292.359375,293.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,18758.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277982354164124,1.0,0.0,0.0,0.9754586815834044,0.9754632711410522,6.34908587926475e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.5302734375,0.0,61.69490432739258,1895.4371337890625,0.0,599.9801635742188,0.3167328536510467,1.0,0.0,3.0,1.0,0.0
12389220,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.53204345703125,0.8068280816078186,0.2575339376926422,0.2329240441322326,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5324401855469,0.8532106876373291,0.3079093396663666,0.2925414741039276,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5322265625,0.8248928785324097,0.2762883603572845,0.194141000509262,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5321960449219,0.8238532543182373,0.275265097618103,0.2617878019809723,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.53192138671875,0.7918664216995239,0.2435829043388366,1.101637840270996,287.5327453613281,288.1901550292969,291.5369567871094,289.3989562988281,291.5358581542969,297.3084411621094,287.53631591796875,1.0,0.4711554646492004,1.0,1.0,0.0,1.0,-2.500648021697998,2.500643014907837,5.033800334786065e-06,1.9345985651016235,0.5018895864486694,0.5018895864486694,0.0,100.22540283203124,94.0,14656.4765625,-0.0,1319.95166015625,1.0,283.1499938964844,286.77984619140625,292.3707275390625,293.4305114746094,293.1499938964844,293.1499938964844,283.1499938964844,18670.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251697897911072,1.0,0.0,0.0,0.9601226449012756,0.9601271748542786,6.151016407329736e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.48974609375,0.0,59.82326889038086,1895.4371337890625,0.0,590.4810791015625,0.3140042126178741,1.0,0.0,3.0,1.0,0.0
12389280,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663146972656,0.8154696822166443,0.2585846483707428,0.2337372303009033,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5666809082031,0.862591028213501,0.3093800842761993,0.2937877476215362,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8334272503852844,0.277553379535675,0.1949227899312973,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8325695395469666,0.2767334580421448,0.2630387544631958,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.8005666732788086,0.2444020807743072,1.1046713590621948,287.56695556640625,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5702514648437,1.0,0.4700108170509338,1.0,1.0,0.0,1.0,-2.5092098712921143,2.509204626083374,5.0683170229604e-06,1.941223382949829,0.4986060857772827,0.4986060857772827,0.0,97.19292449951172,82.0,14575.1103515625,-0.0,1317.6671142578125,1.0,283.1499938964844,286.81268310546875,292.38201904296875,293.43719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18590.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228891968727112,1.0,0.0,0.0,0.9465861916542052,0.9465906620025636,5.978796480121673e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.99365234375,0.0,58.20089340209961,1895.4371337890625,0.0,582.362548828125,0.3116014003753662,1.0,0.0,3.0,1.0,0.0
12389340,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5981140136719,0.8259290456771851,0.2596387863159179,0.2345296889543533,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.59844970703125,0.8746443390846252,0.3108605146408081,0.2950196862220764,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982666015625,0.8442893624305725,0.2788207828998565,0.1956875622272491,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5982666015625,0.8436004519462585,0.2782027423381805,0.2642651200294494,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5980224609375,0.8114166855812073,0.2452229410409927,1.1075918674468994,287.5987243652344,288.1263732910156,291.5884094238281,289.4144897460937,291.5872802734375,297.31280517578125,287.6017761230469,1.0,0.4683763682842254,1.0,1.0,0.0,1.0,-2.5175437927246094,2.517538547515869,5.102026989334263e-06,1.9476698637008667,0.4957313239574432,0.4957313239574432,0.0,93.49466705322266,82.0,14507.0986328125,-0.0,1312.2159423828125,1.0,283.1499938964844,286.84307861328125,292.3932189941406,293.4445495605469,293.1499938964844,293.1499938964844,283.1499938964844,18517.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209329128265381,1.0,0.0,0.0,0.9347563982009888,0.9347608685493468,5.830292693076444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.03125,0.0,56.803688049316406,1895.4371337890625,0.0,575.4888916015625,0.3095017969608307,1.0,0.0,3.0,1.0,0.0
12389400,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8385818600654602,0.260694146156311,0.2353056669235229,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6279602050781,0.8895556926727295,0.3123460114002228,0.2962387800216675,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8578394651412964,0.2800887823104858,0.1964389383792877,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8573209047317505,0.2796715199947357,0.2654721736907959,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6275329589844,0.8238556385040283,0.2460439503192901,1.1104240417480469,287.6282043457031,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6310119628906,1.0,0.4663749039173126,1.0,1.0,0.0,1.0,-2.525696992874145,2.5256917476654053,5.135113042342709e-06,1.953975200653076,0.4932462275028229,0.4932462275028229,0.0,89.29908752441406,70.0,14451.880859375,-0.0,1304.353515625,1.0,283.1499938964844,286.87115478515625,292.4042663574219,293.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18449.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192662477493286,1.0,0.0,0.0,0.924490749835968,0.9244951605796814,5.702937144747011e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.57958984375,0.0,55.60394287109375,1895.4371337890625,0.0,569.697998046875,0.3076740503311157,1.0,0.0,3.0,1.0,0.0
12389460,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.65496826171875,0.8542713522911072,0.2617489397525787,0.2360669821500778,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6552429199219,0.9078736901283264,0.3138337731361389,0.297445684671402,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.65509033203125,0.8747451305389404,0.2813557982444763,0.1971785426139831,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6550598144531,0.8744110465049744,0.2811384201049804,0.2666622698307037,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.65484619140625,0.8386872410774231,0.2468636929988861,1.113178849220276,287.65545654296875,288.06109619140625,291.6410522460937,289.4306640625,291.639892578125,297.3166809082031,287.6580810546875,1.0,0.4640716016292572,1.0,1.0,0.0,1.0,-2.533690452575684,2.5336854457855225,5.167654308024794e-06,1.960155725479126,0.4911503195762634,0.4911503195762634,0.0,84.69718170166016,70.0,14409.5810546875,-0.0,1294.4781494140625,1.0,283.1499938964844,286.89703369140625,292.415283203125,293.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,18388.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5178768634796143,1.0,0.0,0.0,0.915737509727478,0.9157419204711914,5.5954558320081567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.65380859375,0.0,54.58725357055664,1895.4371337890625,0.0,564.916015625,0.3061046302318573,1.0,0.0,3.0,1.0,0.0
12389520,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68023681640625,0.8739622831344604,0.2628016769886017,0.2368160486221313,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68048095703125,0.93236643075943,0.3153210282325744,0.2986415922641754,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8956596255302429,0.2826201617717743,0.1979082822799682,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8955292701721191,0.2826019525527954,0.2678382694721222,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6801452636719,0.8571438193321228,0.2476806044578552,1.1158695220947266,287.6806945800781,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.68310546875,1.0,0.4615462124347687,1.0,1.0,0.0,1.0,-2.5415501594543457,2.541545152664185,5.1997503760503605e-06,1.9662318229675293,0.4894205331802368,0.4894205331802368,0.0,79.79888916015625,58.0,14379.4443359375,-0.0,1283.0821533203125,1.0,283.1499938964844,286.9208068847656,292.42626953125,293.470458984375,293.1499938964844,293.1499938964844,283.1499938964844,18331.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167379379272461,1.0,0.0,0.0,0.9083597660064696,0.9083641171455384,5.505657796334162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.236328125,0.0,53.73093795776367,1895.4371337890625,0.0,561.0264282226562,0.3047653436660766,1.0,0.0,3.0,1.0,0.0
12389580,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7034912109375,0.8988890051841736,0.2638517022132873,0.2375539094209671,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7037353515625,0.9615808725357056,0.3168060481548309,0.2998267710208893,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70361328125,0.9231160283088684,0.2838804721832275,0.1986286640167236,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.70361328125,0.9232144951820374,0.2840607464313507,0.2690009176731109,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7033996582031,0.8808606863021851,0.2484932839870453,1.1184992790222168,287.70391845703125,287.99432373046875,291.6949157714844,289.447509765625,291.6937255859375,297.3200378417969,287.7061462402344,1.0,0.4588354229927063,1.0,1.0,0.0,1.0,-2.549283266067505,2.5492780208587646,5.231425348029006e-06,1.9722089767456048,0.4880602061748504,0.4880602061748504,0.0,74.65577697753906,58.0,14361.6806640625,-0.0,1270.3873291015625,1.0,283.1499938964844,286.9425048828125,292.43731689453125,293.4804992675781,293.1499938964844,293.1499938964844,283.1499938964844,18277.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158484578132629,1.0,0.0,0.0,0.9023345112800598,0.9023388028144836,5.4328605614273335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.35009765625,0.0,53.026981353759766,1895.4371337890625,0.0,558.0077514648438,0.303648978471756,1.0,0.0,3.0,1.0,0.0
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72491455078125,0.9333127737045288,0.2648988664150238,0.2382826805114746,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.9917063117027284,0.3182873725891113,0.3010021448135376,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.959013283252716,0.2851353883743286,0.1993406265974044,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250061035156,0.9593380093574524,0.2855136096477508,0.2701515853404999,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.9119803309440612,0.2493004500865936,1.1210744380950928,287.7253112792969,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.32147216796875,287.7273254394531,1.0,0.4559880197048187,1.0,1.0,0.0,1.0,-2.556903600692749,2.556898355484009,5.262731519906083e-06,1.978098034858704,0.4870469272136688,0.4870469272136688,0.0,69.33450317382812,76.0,14355.560546875,-0.0,1256.6923828125,1.0,283.1499938964844,286.9623107910156,292.4484558105469,293.4913024902344,293.1499938964844,293.1499938964844,283.1499938964844,18228.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151913166046143,1.0,0.0,0.0,0.8975459337234497,0.8975502848625183,5.3753513640231176e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.9775390625,0.0,52.45817947387695,1895.4371337890625,0.0,555.7882690429688,0.3027329444885254,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449645996094,0.944161593914032,0.2659367620944977,0.2391668111085891,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9990000128746032,0.3197706341743469,0.3021216988563537,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.969032108783722,0.2863792479038238,0.2001717239618301,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450561523437,0.9695545434951782,0.2869558334350586,0.2714633345603943,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449035644531,0.922304093837738,0.2500974237918854,1.1244157552719116,287.7453308105469,287.926025390625,291.75,289.4651794433594,291.748779296875,297.3227233886719,287.74725341796875,1.0,0.4569908380508423,1.0,1.0,0.0,1.0,-2.5654094219207764,2.565403938293457,5.297863935993519e-06,1.984709858894348,0.4863865077495575,0.4863865077495575,0.0,68.29115295410156,76.0,14363.201171875,-0.0,1262.953125,1.0,283.1499938964844,286.9804992675781,292.4597473144531,293.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,18181.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5147674679756165,1.0,0.0,0.0,0.8939748406410217,0.8939791321754456,5.332661956458652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.17724609375,0.0,52.01876449584961,1895.4371337890625,0.0,554.3614501953125,0.3020111322402954,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.76416015625,0.9394952058792114,0.2669536173343658,0.2401172071695327,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7643737792969,0.9963847994804382,0.3212377429008484,0.3037692308425903,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9649800062179564,0.2876015901565552,0.2010537832975387,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.965737283229828,0.288378357887268,0.2728452980518341,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7640991210937,0.9174255132675172,0.2508747279644012,1.1280916929244995,287.7645263671875,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.32373046875,287.76641845703125,1.0,0.4595676064491272,1.0,1.0,0.0,1.0,-2.576207160949707,2.576201677322388,5.342325039237039e-06,1.9929499626159668,0.4860816895961761,0.4860816895961761,0.0,69.50450897216797,94.0,14386.5087890625,-0.0,1281.5208740234375,1.0,283.1499938964844,286.9974975585937,292.4712829589844,293.5155334472656,293.1499938964844,293.1499938964844,283.1499938964844,18136.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145827531814575,1.0,0.0,0.0,0.8915991187095642,0.891603410243988,5.304356776036912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4410.04248046875,0.0,51.70267868041992,1895.4371337890625,0.0,553.7409057617188,0.3014757335186004,1.0,0.0,3.0,1.0,0.0
12389820,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821960449219,0.9227990508079528,0.2679449319839477,0.2411156296730041,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7823791503906,0.9844446778297424,0.3226639628410339,0.3052337169647217,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.78228759765625,0.9494417309761048,0.2887933254241943,0.2019717991352081,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.78228759765625,0.9504953622817992,0.2897717952728271,0.2742774486541748,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7821350097656,0.9018170833587646,0.2516230046749115,1.132004976272583,287.78253173828125,287.8561706542969,291.80633544921875,289.48370361328125,291.8051147460937,297.32427978515625,287.78424072265625,1.0,0.4633651077747345,1.0,1.0,0.0,1.0,-2.586638927459717,2.586633443832397,5.385658823797712e-06,2.00101089477539,0.4861252903938293,0.4861252903938293,0.0,72.55652618408203,94.0,14421.2216796875,-0.0,1308.1710205078125,1.0,283.1499938964844,287.0131225585937,292.4831237792969,293.5292358398437,293.1499938964844,293.1499938964844,283.1499938964844,18092.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5146501064300537,1.0,0.0,0.0,0.8903930187225342,0.890397310256958,5.2900155367296975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.5654296875,0.0,51.50519180297852,1895.4371337890625,0.0,553.967041015625,0.301120787858963,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987365722656,0.9016917943954468,0.2689320147037506,0.2421495020389557,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9657343029975892,0.3240725100040436,0.3067255914211273,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.9271504282951356,0.289947360754013,0.2029049098491668,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987976074219,0.928483545780182,0.2911289930343628,0.2757314443588257,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7986755371094,0.8824999332427979,0.2523415386676788,1.1360352039337158,287.79901123046875,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.80059814453125,1.0,0.468107134103775,1.0,1.0,0.0,1.0,-2.597384214401245,2.597378969192505,5.43047235623817e-06,2.0093109607696533,0.4865017831325531,0.4865017831325531,0.0,76.93867492675781,112.0,14468.029296875,-0.0,1341.2928466796875,1.0,283.1499938964844,287.0271301269531,292.4952697753906,293.5439758300781,293.1499938964844,293.1499938964844,283.1499938964844,18051.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149737000465393,1.0,0.0,0.0,0.8902937173843384,0.8902980089187622,5.288835680516969e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.66455078125,0.0,51.4193000793457,1895.4371337890625,0.0,555.0552368164062,0.3009370863437652,1.0,0.0,3.0,1.0,0.0
12389940,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138122558594,0.8805792927742004,0.2699220478534698,0.2432245016098022,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81396484375,0.9421730041503906,0.325463593006134,0.3082433938980102,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138732910156,0.9034136533737184,0.2910604476928711,0.2038414180278778,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138732910156,0.9047918319702148,0.2924461960792541,0.2771912217140198,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8137512207031,0.8619658350944519,0.2530284523963928,1.1401286125183103,287.8140869140625,287.78472900390625,291.8639221191406,289.5031433105469,291.8627014160156,297.324462890625,287.81549072265625,1.0,0.4735860228538513,1.0,1.0,0.0,1.0,-2.60829758644104,2.6082921028137207,5.476180376717821e-06,2.0177431106567383,0.4872113466262817,0.4872113466262817,0.0,82.40846252441406,112.0,14526.7626953125,-0.0,1379.7342529296875,1.0,283.1499938964844,287.0395202636719,292.5076599121094,293.5596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18010.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5155576467514038,1.0,0.0,0.0,0.8912951350212097,0.8912994265556335,5.3007401135118926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.34130859375,0.0,51.44349670410156,1895.4371337890625,0.0,557.0245361328125,0.300922691822052,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82745361328125,0.8603200316429138,0.2709076106548309,0.2443301230669021,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.917374312877655,0.3268353939056396,0.309777021408081,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8821873068809509,0.292137086391449,0.2047756314277649,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275146484375,0.8837036490440369,0.293727308511734,0.2786484658718109,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.827392578125,0.8425741195678711,0.2536840736865997,1.1442391872406006,287.82769775390625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3240966796875,287.8289794921875,1.0,0.4796015322208404,1.0,1.0,0.0,1.0,-2.619281768798828,2.619276285171509,5.522383162315236e-06,2.0262317657470703,0.4882394969463348,0.4882394969463348,0.0,88.71832275390625,130.0,14596.890625,-0.0,1422.33203125,1.0,283.1499938964844,287.05035400390625,292.5202941894531,293.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17971.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163904428482056,1.0,0.0,0.0,0.8933462500572205,0.8933505415916443,5.325165375325015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4431.56591796875,0.0,51.57246398925781,1895.4371337890625,0.0,559.84521484375,0.3010695874691009,1.0,0.0,3.0,1.0,0.0
12390060,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396301269531,0.8419815897941589,0.271884024143219,0.2454553991556167,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8397521972656,0.8957630395889282,0.3281863927841186,0.3113186955451965,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.83966064453125,0.8625730276107788,0.2931792438030243,0.2057048827409744,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8396911621094,0.8642049431800842,0.2949740588665008,0.2800992131233215,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8395690917969,0.824927031993866,0.2543078660964966,1.1483356952667236,287.83984375,287.7117004394531,291.9228210449219,289.5235900878906,291.92156982421875,297.3235168457031,287.8409729003906,1.0,0.4860277473926544,1.0,1.0,0.0,1.0,-2.6302685737609863,2.630263090133667,5.568793767452007e-06,2.0347235202789307,0.4895866215229034,0.4895866215229034,0.0,95.71786499023438,130.0,14678.435546875,-0.0,1468.371826171875,1.0,283.1499938964844,287.0595703125,292.5331420898437,293.5939025878906,293.1499938964844,293.1499938964844,283.1499938964844,17932.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51747065782547,1.0,0.0,0.0,0.896449089050293,0.8964533805847168,5.362221244809009e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.3369140625,0.0,51.80670928955078,1895.4371337890625,0.0,563.525634765625,0.3013782203197479,1.0,0.0,3.0,1.0,0.0
