time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8503723144531,0.8257119655609131,0.2728492319583893,0.2465913742780685,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8769345283508301,0.3295168280601501,0.3128619492053985,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.845203161239624,0.2941898107528686,0.2066268771886825,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504333496094,0.8469198346138,0.2961892187595367,0.281540185213089,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.850341796875,0.8083897829055786,0.2549009621143341,1.152393102645874,287.8505554199219,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8515930175781,1.0,0.4927376806735992,1.0,1.0,0.0,1.0,-2.6412031650543213,2.641197443008423,5.615176633000374e-06,2.043175458908081,0.4912387132644653,0.4912387132644653,0.0,103.24712371826172,118.0,14770.9609375,-0.0,1517.097412109375,1.0,283.1499938964844,287.0672302246094,292.546142578125,293.6122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17894.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5187823176383972,1.0,0.0,0.0,0.9005602598190308,0.9005645513534546,5.411516923459205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.6337890625,0.0,52.14265823364258,1895.4371337890625,0.0,568.0277709960938,0.3018424808979034,1.0,0.0,3.0,1.0,0.0
12390180,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.85919189453125,0.8199037313461304,0.2738074064254761,0.2475664913654327,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592529296875,0.8703790307044983,0.330828458070755,0.3142263889312744,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592224121094,0.8391267657279968,0.2951724827289581,0.2074096351861953,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8592224121094,0.8409830331802368,0.2973756194114685,0.2827923595905304,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8591613769531,0.8018624186515808,0.255465418100357,1.1555571556091309,287.8593139648437,287.6370544433594,291.9830017089844,289.5451354980469,291.98175048828125,297.3217163085937,287.8600769042969,1.0,0.4957293570041656,1.0,1.0,0.0,1.0,-2.650266408920288,2.6502606868743896,5.653877906297566e-06,2.050233840942383,0.4931847155094147,0.4931847155094147,0.0,106.67598724365234,118.0,14871.2001953125,-0.0,1545.07470703125,1.0,283.1499938964844,287.07305908203125,292.5593566894531,293.6314697265625,293.1499938964844,293.1499938964844,283.1499938964844,17857.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203182697296143,1.0,0.0,0.0,0.9056678414344788,0.9056721329689026,5.473074438100412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.39990234375,0.0,52.580684661865234,1895.4371337890625,0.0,573.3463745117188,0.3024620413780212,1.0,0.0,3.0,1.0,0.0
12390240,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656921386719,0.819171130657196,0.2747763395309448,0.2484567761421203,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8696690201759338,0.3321345150470733,0.3154878318309784,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.838319718837738,0.2961427867412567,0.2081109285354614,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86572265625,0.8403430581092834,0.2985472381114959,0.2839325666427612,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8656616210937,0.8007198572158813,0.25601527094841,1.1581904888153076,287.8658142089844,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8663635253906,1.0,0.4973350465297699,1.0,1.0,0.0,1.0,-2.658230781555176,2.6582250595092773,5.687923930963734e-06,2.05640172958374,0.4954075217247009,0.4954075217247009,0.0,107.7352523803711,106.0,14980.0009765625,-0.0,1560.957275390625,1.0,283.1499938964844,287.07666015625,292.5726928710937,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,17821.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5220585465431213,1.0,0.0,0.0,0.9117226600646972,0.9117269515991212,5.5464994375142864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.5322265625,0.0,53.11835861206055,1895.4371337890625,0.0,579.4338989257812,0.3032326996326446,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8217147588729858,0.2757705450057983,0.2493031919002533,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8726831078529358,0.3334428071975708,0.3166855871677398,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8408589959144592,0.2971030175685882,0.2087592631578445,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704833984375,0.8430692553520203,0.2997062802314758,0.2849987149238586,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8704528808594,0.8030465841293335,0.2565553486347198,1.1604773998260498,287.8705444335937,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8709411621094,1.0,0.4978005290031433,1.0,1.0,0.0,1.0,-2.665496587753296,2.665490865707397,5.7190636653103866e-06,2.0620241165161133,0.4979061484336853,0.4979061484336853,0.0,107.20746612548828,106.0,15098.0771484375,-0.0,1568.73388671875,1.0,283.1499938964844,287.0784606933594,292.58612060546875,293.6717224121094,293.1499938964844,293.1499938964844,283.1499938964844,17785.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5239809155464172,1.0,0.0,0.0,0.9187228679656982,0.918727159500122,5.631997979094194e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.08447265625,0.0,53.75691223144531,1895.4371337890625,0.0,586.2345581054688,0.3041543960571289,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8269031643867493,0.2768064439296722,0.2501360774040222,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8787701725959778,0.3347611129283905,0.3178420662879944,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8461551070213318,0.2980513870716095,0.2093644887208938,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736877441406,0.8485767841339111,0.3008513748645782,0.286004364490509,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8736572265625,0.8081470131874084,0.2570879161357879,1.1624996662139893,287.87371826171875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8739929199219,1.0,0.4973946809768677,1.0,1.0,0.0,1.0,-2.6722538471221924,2.672248125076294,5.7480906434648205e-06,2.067248582839966,0.5006722807884216,0.5006722807884216,0.0,105.45366668701172,94.0,15225.515625,-0.0,1570.2445068359375,1.0,283.1499938964844,287.07867431640625,292.59967041015625,293.6927795410156,293.1499938964844,293.1499938964844,283.1499938964844,17749.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260670781135559,1.0,0.0,0.0,0.9266493916511536,0.9266536831855774,5.7296006161777775e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.0810546875,0.0,54.49662399291992,1895.4371337890625,0.0,593.7064819335938,0.305225521326065,1.0,0.0,3.0,1.0,0.0
12390420,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8754577636719,0.8344752192497253,0.2778706550598144,0.250965267419815,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87548828125,0.8876740336418152,0.336087554693222,0.3189697563648224,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87548828125,0.8540201187133789,0.2989900410175323,0.2099346071481704,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87548828125,0.8566827178001404,0.3019848465919494,0.2869605720043182,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8754577636719,0.8154292106628418,0.2576145827770233,1.1643146276474,287.87548828125,287.4828186035156,292.1073913574219,289.5918273925781,292.1060791015625,297.318359375,287.8756408691406,1.0,0.4963087141513824,1.0,1.0,0.0,1.0,-2.678621292114258,2.67861557006836,5.775503723270958e-06,2.0721683502197266,0.5037015676498413,0.5037015676498413,0.0,102.73973846435548,94.0,15362.4296875,-0.0,1566.8231201171875,1.0,283.1499938964844,287.07733154296875,292.6134338378906,293.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,17712.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283084511756897,1.0,0.0,0.0,0.9354991912841796,0.9355035424232484,5.8395624336071705e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.55078125,0.0,55.3398323059082,1895.4371337890625,0.0,601.8418579101562,0.3064474165439605,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8444239497184753,0.2789518535137176,0.2517871260643005,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8992804288864136,0.3374197781085968,0.3200754821300506,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8644641637802124,0.2999201416969299,0.2104774415493011,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8673954606056213,0.3031081259250641,0.287878155708313,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759460449219,0.8246458768844604,0.2581357955932617,1.1659698486328125,287.8759460449219,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8759765625,1.0,0.4947034418582916,1.0,1.0,0.0,1.0,-2.684682130813598,2.6846764087677,5.801653060188983e-06,2.0768492221832275,0.5069871544837952,0.5069871544837952,0.0,99.29496002197266,82.0,15508.78515625,-0.0,1559.6036376953125,1.0,283.1499938964844,287.0745849609375,292.62744140625,293.7370910644531,293.1499938964844,293.1499938964844,283.1499938964844,17676.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5306992530822754,1.0,0.0,0.0,0.94526207447052,0.9452664256095886,5.962081672805652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4498.513671875,0.0,56.28861618041992,1895.4371337890625,0.0,610.6437377929688,0.3078207075595855,1.0,0.0,3.0,1.0,0.0
12390540,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751525878906,0.8571268320083618,0.280046135187149,0.2526010870933532,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751220703125,0.914398431777954,0.3387562930583954,0.3211631178855896,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751220703125,0.8777921795845032,0.3008415997028351,0.2109972685575485,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751220703125,0.8810091018676758,0.3042211830615997,0.2887630760669708,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8751525878906,0.8361053466796875,0.2586508691310882,1.167490005493164,287.8751220703125,287.4031982421875,292.171630859375,289.6171569824219,292.1702880859375,297.3171691894531,287.8750305175781,1.0,0.4926755428314209,1.0,1.0,0.0,1.0,-2.6904826164245605,2.690476894378662,5.826729193358915e-06,2.081326723098755,0.5105308294296265,0.5105308294296265,0.0,95.2593994140625,82.0,15664.7890625,-0.0,1549.2706298828125,1.0,283.1499938964844,287.0704345703125,292.64178466796875,293.7604675292969,293.1499938964844,293.1499938964844,283.1499938964844,17639.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332431793212891,1.0,0.0,0.0,0.9559597969055176,0.9559641480445862,6.097793203707624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.99560546875,0.0,57.34889602661133,1895.4371337890625,0.0,620.1521606445312,0.3093514144420624,1.0,0.0,3.0,1.0,0.0
12390600,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8730093240737915,0.2811492681503296,0.2534087002277374,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731384277344,0.934210479259491,0.3400953710079193,0.3222372829914093,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.8942650556564331,0.3017542660236358,0.2114989310503006,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.897760272026062,0.3053241670131683,0.2896220684051513,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731689453125,0.850342333316803,0.259159117937088,1.168903350830078,287.8731384277344,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729248046875,1.0,0.4903393685817718,1.0,1.0,0.0,1.0,-2.696077823638916,2.6960721015930176,5.850966317666462e-06,2.085644006729126,0.5143184065818787,0.5143184065818787,0.0,90.79779815673828,70.0,15830.1064453125,-0.0,1536.642333984375,1.0,283.1499938964844,287.0649719238281,292.6564636230469,293.78472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17601.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5359334945678711,1.0,0.0,0.0,0.9675591588020324,0.9675635099411012,6.246668959875025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.9951171875,0.0,58.52121353149414,1895.4371337890625,0.0,630.3695678710938,0.3110371530056,1.0,0.0,3.0,1.0,0.0
12390660,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700256347656,0.8928015232086182,0.2822592556476593,0.2542106807231903,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8699951171875,0.957491934299469,0.3414360582828522,0.3232999444007873,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700256347656,0.9151546359062196,0.3026570677757263,0.2119840234518051,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700256347656,0.9193559288978576,0.3064159750938415,0.2904573678970337,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8700561523437,0.8683468699455261,0.2596593797206878,1.1702189445495603,287.8699645996094,287.32183837890625,292.2372131347656,289.64385986328125,292.2358703613281,297.3161926269531,287.8696594238281,1.0,0.4877468347549438,1.0,1.0,0.0,1.0,-2.701486825942993,2.701480865478516,5.874441285413923e-06,2.089816331863404,0.5183560252189636,0.5183560252189636,0.0,85.98706817626953,70.0,16005.044921875,-0.0,1522.0887451171875,1.0,283.1499938964844,287.0582275390625,292.6715087890625,293.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,17563.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5387786626815796,1.0,0.0,0.0,0.9800999760627748,0.980104386806488,6.409648278804525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4531.5390625,0.0,59.81456756591797,1895.4371337890625,0.0,641.359130859375,0.3128876686096191,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9182559251785278,0.2833770513534546,0.2550094723701477,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.9821765422821044,0.342778593301773,0.324354350566864,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9430010914802552,0.3035482168197632,0.2124547362327575,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.9474522471427916,0.3074950873851776,0.2912720739841461,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.8911845088005066,0.2601509392261505,1.1714520454406738,287.8657531738281,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653564453125,1.0,0.4849664568901062,1.0,1.0,0.0,1.0,-2.706740379333496,2.7067346572875977,5.897285063838353e-06,2.093867778778076,0.5226287245750427,0.5226287245750427,0.0,80.92584228515625,58.0,16189.1875,-0.0,1506.100830078125,1.0,283.1499938964844,287.05029296875,292.6869201660156,293.8359680175781,293.1499938964844,293.1499938964844,283.1499938964844,17523.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417702794075012,1.0,0.0,0.0,0.9935473203659058,0.993551790714264,6.58674110809443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.6123046875,0.0,61.23018646240234,1895.4371337890625,0.0,653.12109375,0.314900666475296,1.0,0.0,3.0,1.0,0.0
12390780,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602905273437,0.947191834449768,0.2845058441162109,0.2558434307575226,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602294921875,0.9990000128746032,0.3441727757453918,0.3215982317924499,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602600097656,0.9699603319168092,0.3044101893901825,0.2129326164722442,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8602600097656,0.9740346074104308,0.3085447251796722,0.2920957803726196,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8603210449219,0.9163546562194824,0.2606221139431,1.1727558374404907,287.86016845703125,287.23876953125,292.3042297363281,289.67205810546875,292.3028259277344,297.3153381347656,287.8592224121094,1.0,0.4818303287029266,1.0,1.0,0.0,1.0,-2.707632780075073,2.707627058029175,5.902057637285907e-06,2.094976663589477,0.5271371603012085,0.5271371603012085,0.0,76.35691833496094,58.0,16375.6005859375,-0.0,1486.2183837890625,1.0,283.1499938964844,287.0408630371094,292.7027282714844,293.86297607421875,293.1499938964844,293.1499938964844,283.1499938964844,17482.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449137091636658,1.0,0.0,0.0,1.0079355239868164,1.0079399347305298,6.77889531175424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.1884765625,0.0,62.77772521972656,1895.4371337890625,0.0,665.7115478515625,0.3170857429504394,1.0,0.0,3.0,1.0,0.0
12390840,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.9648314118385316,0.2855936884880066,0.256740391254425,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464608490467071,0.3064517080783844,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.9849948287010192,0.30519500374794,0.2134314030408859,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8449401855469,0.9887282848358154,0.3095189929008484,0.2929484248161316,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451232910156,0.9341281652450562,0.2610305845737457,1.1742435693740845,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777256846427917,1.0,1.0,0.0,1.0,-2.6938884258270264,2.693882703781128,5.842297468916513e-06,2.084345579147339,0.5317298769950867,0.5317298769950867,0.0,73.32048034667969,78.0,16536.19140625,-0.0,1453.2880859375,1.0,283.1499938964844,287.0247497558594,292.7186584472656,293.8900146484375,293.1499938964844,293.1499938964844,283.1499938964844,17445.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5481702089309692,1.0,0.0,0.0,1.0230317115783691,1.023036241531372,6.98347619731976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.02197265625,0.0,64.44633483886719,1895.4371337890625,0.0,679.009521484375,0.3194239437580108,1.0,0.0,3.0,1.0,0.0
12390900,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9702632427215576,0.2866940498352051,0.2576920390129089,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.830322265625,0.9990000128746032,0.3494929671287536,0.3024201095104217,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9892631769180298,0.3059692978858948,0.2139525562524795,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929776191711426,0.3104852437973022,0.2938335835933685,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.939436972141266,0.2614479959011078,1.1759544610977173,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779489934444427,1.0,1.0,0.0,1.0,-2.6938931941986084,2.69388747215271,5.841255642735632e-06,2.083843469619751,0.5365133881568909,0.5365133881568909,0.0,72.64098358154297,78.0,16731.513671875,-0.0,1450.1947021484375,1.0,283.1499938964844,287.007568359375,292.7341003417969,293.9161682128906,293.1499938964844,293.1499938964844,283.1499938964844,17409.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514186024665833,1.0,0.0,0.0,1.0387920141220093,1.0387965440750122,7.200300444765162e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.931640625,0.0,66.23153686523438,1895.4371337890625,0.0,692.5362548828125,0.321907490491867,1.0,0.0,3.0,1.0,0.0
12390960,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9678284525871276,0.2878104746341705,0.2587044537067413,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233642578125,0.9990000128746032,0.3522045016288757,0.305945485830307,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.986835241317749,0.3067400753498077,0.2145061492919922,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.990800440311432,0.3114475905895233,0.2947637438774109,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9358654618263244,0.2618732452392578,1.1779459714889526,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289489746094,287.822998046875,1.0,0.4801734387874603,1.0,1.0,0.0,1.0,-2.703507900238037,2.70350193977356,5.882617188035511e-06,2.0910866260528564,0.5416236519813538,0.5416236519813538,0.0,73.55010223388672,98.0,16958.48828125,-0.0,1467.6064453125,1.0,283.1499938964844,286.99566650390625,292.7498779296875,293.9437866210937,293.1499938964844,293.1499938964844,283.1499938964844,17365.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5546799898147583,1.0,0.0,0.0,1.0556484460830688,1.0556529760360718,7.435875204464537e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.71728515625,0.0,68.1734390258789,1895.4371337890625,0.0,706.3843383789062,0.3245783746242523,1.0,0.0,3.0,1.0,0.0
12391020,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9595384001731871,0.2889444828033447,0.2597659230232239,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204040527344,0.9990000128746032,0.3542022705078125,0.3150588274002075,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.9792826175689696,0.3075109124183655,0.215084969997406,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.983711838722229,0.3124081194400787,0.295726865530014,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204345703125,0.925912857055664,0.2623003125190735,1.180129051208496,287.8204040527344,287.0673217773437,292.4424743652344,289.7332763671875,292.4410400390625,297.3307800292969,287.8204345703125,1.0,0.4841741323471069,1.0,1.0,0.0,1.0,-2.7201988697052,2.7201929092407227,5.955138021818129e-06,2.103836297988892,0.5470496416091919,0.5470496416091919,0.0,75.65692138671875,98.0,17212.39453125,-0.0,1500.5543212890625,1.0,283.1499938964844,286.98651123046875,292.7669677734375,293.97412109375,293.1499938964844,293.1499938964844,283.1499938964844,17316.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581010580062866,1.0,0.0,0.0,1.0736618041992188,1.0736664533615112,7.691809145171646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.22021484375,0.0,70.29235076904297,1895.4371337890625,0.0,721.202880859375,0.3274585902690887,1.0,0.0,3.0,1.0,0.0
12391080,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9461795687675476,0.2900958061218261,0.2608749270439148,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552688360214233,0.3288619816303253,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9669411778450012,0.3082838356494903,0.2156893461942672,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9719914197921752,0.3133683502674103,0.2967225313186645,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8205261230469,0.9114844799041748,0.2627230882644653,1.1824663877487185,287.820556640625,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.82086181640625,1.0,0.4896904826164245,1.0,1.0,0.0,1.0,-2.7427940368652344,2.7427878379821777,6.054207460692851e-06,2.1211841106414795,0.5528046488761902,0.5528046488761902,0.0,78.84693145751953,118.0,17492.072265625,-0.0,1547.368896484375,1.0,283.1499938964844,286.9792785644531,292.78564453125,294.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,17262.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618104934692383,1.0,0.0,0.0,1.0929120779037476,1.09291672706604,7.97010173414492e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.42724609375,0.0,72.60960388183594,1895.4371337890625,0.0,737.6139526367188,0.3305696845054626,1.0,0.0,3.0,1.0,0.0
12391140,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.91675865650177,0.2912263572216034,0.2621069550514221,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207397460937,0.9839830994606018,0.3555149435997009,0.3369423747062683,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.9381895661354064,0.3090232014656067,0.2163795232772827,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.9441060423851012,0.3142928779125213,0.2978321611881256,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8851184248924255,0.2631007432937622,1.18531334400177,287.8206787109375,286.9788818359375,292.5137939453125,289.7664794921875,292.5123596191406,297.32196044921875,287.8199768066406,1.0,0.4959302544593811,1.0,1.0,0.0,1.0,-2.75814175605774,2.7581357955932617,6.123427283455385e-06,2.1336469650268555,0.5588673949241638,0.5588673949241638,0.0,84.90572357177734,118.0,17770.859375,-0.0,1598.6932373046875,1.0,283.1499938964844,286.9718322753906,292.8057861328125,294.0439758300781,293.1499938964844,293.1499938964844,283.1499938964844,17202.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5659017562866211,1.0,0.0,0.0,1.1134628057479858,1.1134674549102783,8.272653673202512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4644.93798828125,0.0,75.14787292480469,1895.4371337890625,0.0,756.1361694335938,0.3339322209358215,1.0,0.0,3.0,1.0,0.0
12391200,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.8866831064224243,0.2923009991645813,0.2633729875087738,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8117980957031,0.9532721638679504,0.3559731543064117,0.3375558257102966,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9045538902282716,0.309701144695282,0.217089831829071,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118591308594,0.9101346135139464,0.315156877040863,0.2989683449268341,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119506835937,0.8568716645240784,0.2634120285511017,1.1882482767105105,287.8117370605469,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.81085205078125,1.0,0.502406895160675,1.0,1.0,0.0,1.0,-2.766643047332764,2.766636848449707,6.161377314128913e-06,2.1402904987335205,0.5650778412818909,0.5650778412818909,0.0,92.76019287109376,138.0,18041.58203125,-0.0,1647.845458984375,1.0,283.1499938964844,286.95770263671875,292.8264465332031,294.081298828125,293.1499938964844,293.1499938964844,283.1499938964844,17147.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5703463554382324,1.0,0.0,0.0,1.1350058317184448,1.1350106000900269,8.595866063387805e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4662.88134765625,0.0,77.8980712890625,1895.4371337890625,0.0,776.768798828125,0.3375250697135925,1.0,0.0,3.0,1.0,0.0
12391260,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8011474609375,0.8623919486999512,0.2933382093906402,0.2646130621433258,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.801025390625,0.9230648279190063,0.3567053079605102,0.3384290337562561,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80108642578125,0.8789147734642029,0.3103315234184265,0.2177758067846298,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80108642578125,0.8841888904571533,0.3159749805927276,0.3000729382038116,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8012084960937,0.8340438008308411,0.2636773884296417,1.191020369529724,287.80096435546875,286.8887939453125,292.5864562988281,289.8013000488281,292.5849914550781,297.3121032714844,287.800048828125,1.0,0.5092223882675171,1.0,1.0,0.0,1.0,-2.7756781578063965,2.77567195892334,6.201059022714617e-06,2.1469900608062744,0.5715041756629944,0.5715041756629944,0.0,101.04724884033205,138.0,18321.740234375,-0.0,1699.809326171875,1.0,283.1499938964844,286.9414978027344,292.8466186523437,294.118408203125,293.1499938964844,293.1499938964844,283.1499938964844,17091.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750184655189514,1.0,0.0,0.0,1.1575888395309448,1.1575936079025269,8.94132909934342e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.96533203125,0.0,80.87123107910156,1895.4371337890625,0.0,799.0419921875,0.3413518667221069,1.0,0.0,3.0,1.0,0.0
12391320,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8417990207672119,0.2943625748157501,0.2658551037311554,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.78955078125,0.8976887464523315,0.3576146960258484,0.3395388126373291,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8567931652069092,0.3109126389026642,0.2184465527534485,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.78961181640625,0.8619078397750854,0.3167454302310943,0.3011584877967834,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.78973388671875,0.8141612410545349,0.2639009952545166,1.1937155723571775,287.7894592285156,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7884826660156,1.0,0.5162100791931152,1.0,1.0,0.0,1.0,-2.783854484558105,2.783848285675049,6.2376125242735725e-06,2.15329909324646,0.5781509280204773,0.5781509280204773,0.0,109.93231201171876,156.0,18609.685546875,-0.0,1754.2452392578125,1.0,283.1499938964844,286.92431640625,292.8662109375,294.15533447265625,293.1499938964844,293.1499938964844,283.1499938964844,17033.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798468589782715,1.0,0.0,0.0,1.1812386512756348,1.1812435388565063,9.310408444207496e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.4072265625,0.0,84.08235931396484,1895.4371337890625,0.0,822.7021484375,0.3454168438911438,1.0,0.0,3.0,1.0,0.0
12391380,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7772216796875,0.8251123428344727,0.2953741550445556,0.2670882642269134,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.777099609375,0.8779206275939941,0.3586343824863434,0.3407872915267944,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7771911621094,0.8389072418212891,0.3114504218101501,0.2190863937139511,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.77716064453125,0.8438594937324524,0.3174732029438019,0.3022032976150512,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.7961084842681885,0.2640878856182098,1.196244716644287,287.7770080566406,286.7978210449219,292.6598205566406,289.836669921875,292.6583557128906,297.3060607910156,287.77593994140625,1.0,0.5230859518051147,1.0,1.0,0.0,1.0,-2.7919015884399414,2.7918953895568848,6.273704912018729e-06,2.1595139503479004,0.5850111246109009,0.5850111246109009,0.0,118.84880828857422,156.0,18905.69921875,-0.0,1808.9444580078125,1.0,283.1499938964844,286.90606689453125,292.8853454589844,294.1922302246094,293.1499938964844,293.1499938964844,283.1499938964844,16975.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847857594490051,1.0,0.0,0.0,1.2059670686721802,1.2059719562530518,9.704302073032522e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.21826171875,0.0,87.54837036132812,1895.4371337890625,0.0,847.593017578125,0.3497265577316284,1.0,0.0,3.0,1.0,0.0
12391440,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104782700538635,0.2963677048683166,0.2683111131191253,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7636413574219,0.8612622618675232,0.359715461730957,0.3421181738376617,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8238200545310974,0.3119505047798157,0.2197009921073913,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.76373291015625,0.8287418484687805,0.3181630074977875,0.3032140433788299,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801671028137207,0.2642416656017303,1.1986362934112549,287.7635498046875,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.76239013671875,1.0,0.5299503803253174,1.0,1.0,0.0,1.0,-2.7997987270355225,2.799792528152466,6.309222953859717e-06,2.165611505508423,0.5920773148536682,0.5920773148536682,0.0,127.85395050048828,144.0,19209.302734375,-0.0,1864.140625,1.0,283.1499938964844,286.88671875,292.9041442871094,294.22918701171875,293.1499938964844,293.1499938964844,283.1499938964844,16916.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5898020267486572,1.0,0.0,0.0,1.2317652702331543,1.2317702770233154,1.0123934401917722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.408203125,0.0,91.2845687866211,1895.4371337890625,0.0,873.601318359375,0.3542840182781219,1.0,0.0,3.0,1.0,0.0
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043205738067627,0.2973451316356659,0.2693460285663605,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7485656738281,0.8547731041908264,0.3608342111110687,0.343316376209259,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8175278902053833,0.3124181628227234,0.2201569080352783,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225980997085571,0.3188188076019287,0.3040093183517456,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.74884033203125,0.7734694480895996,0.2643656730651855,1.2000257968902588,287.7484741210937,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329340100288391,1.0,1.0,0.0,1.0,-2.805661678314209,2.805655241012573,6.335779744404135e-06,2.170194625854492,0.5993359088897705,0.5993359088897705,0.0,132.20933532714844,144.0,19515.3125,-0.0,1894.1646728515625,1.0,283.1499938964844,286.8659362792969,292.9227600097656,294.2662658691406,293.1499938964844,293.1499938964844,283.1499938964844,16856.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5948775410652161,1.0,0.0,0.0,1.2586216926574707,1.2586266994476318,1.0570214925564869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4756.8720703125,0.0,95.3077621459961,1895.4371337890625,0.0,900.6790161132812,0.3590923249721527,1.0,0.0,3.0,1.0,0.0
12391560,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027182221412659,0.2983212769031524,0.2702752947807312,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7315979003906,0.8531074523925781,0.3619824349880218,0.3444410562515259,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8155533671379089,0.3128703236579895,0.220519945025444,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.731689453125,0.8207812309265137,0.3194560110569,0.3046764433383941,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.771227240562439,0.2644753754138946,1.2008259296417236,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.72998046875,1.0,0.5344274044036865,1.0,1.0,0.0,1.0,-2.8103318214416504,2.810325384140014,6.35689684713725e-06,2.1738104820251465,0.606770932674408,0.606770932674408,0.0,133.8800506591797,132.0,19824.578125,-0.0,1909.5498046875,1.0,283.1499938964844,286.8434143066406,292.9411926269531,294.3033142089844,293.1499938964844,293.1499938964844,283.1499938964844,16796.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999836325645447,1.0,0.0,0.0,1.2864949703216553,1.2865002155303955,1.1043574232871833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.4755859375,0.0,99.63264465332033,1895.4371337890625,0.0,928.7088623046876,0.364150732755661,1.0,0.0,3.0,1.0,0.0
12391620,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7135009765625,0.8040471076965332,0.2992976605892181,0.2711378931999206,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133178710937,0.8544319868087769,0.3631524443626404,0.3455201983451843,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.8163362145423889,0.3133116364479065,0.2208224534988403,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.8216941952705383,0.320079505443573,0.3052588105201721,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.713623046875,0.7717456221580505,0.2645760178565979,1.2012439966201782,287.71319580078125,286.6138610839844,292.80816650390625,289.9084167480469,292.80670166015625,297.2978210449219,287.7115783691406,1.0,0.5347150564193726,1.0,1.0,0.0,1.0,-2.81423282623291,2.8142263889312744,6.374551048793364e-06,2.1768252849578857,0.6143805980682373,0.6143805980682373,0.0,133.75814819335938,132.0,20137.7109375,-0.0,1915.156005859375,1.0,283.1499938964844,286.8196716308594,292.9594421386719,294.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,16736.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6050960421562195,1.0,0.0,0.0,1.3153698444366455,1.3153750896453855,1.1544874212177093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.3017578125,0.0,104.275634765625,1895.4371337890625,0.0,957.5462036132812,0.3694587647914886,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.69415283203125,0.8076053261756897,0.300273448228836,0.2719502747058868,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580729961395264,0.3643381595611572,0.3465640544891357,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192172646522522,0.3137440383434295,0.2210791856050491,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246929049491882,0.3206916153430938,0.3057766854763031,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743849158287048,0.2646700441837311,1.201377034187317,287.69384765625,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.692138671875,1.0,0.5340912938117981,1.0,1.0,0.0,1.0,-2.8175556659698486,2.817549228668213,6.389597729139496e-06,2.1793882846832275,0.6221601366996765,0.6221601366996765,0.0,132.2755126953125,120.0,20454.607421875,-0.0,1913.3175048828125,1.0,283.1499938964844,286.7948913574219,292.9775695800781,294.3774108886719,293.1499938964844,293.1499938964844,283.1499938964844,16676.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6102012395858765,1.0,0.0,0.0,1.345227837562561,1.3452332019805908,1.207494335631054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.3779296875,0.0,109.2545166015625,1895.4371337890625,0.0,987.074462890625,0.3750159740447998,1.0,0.0,3.0,1.0,0.0
12391740,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.812895655632019,0.3012471795082092,0.2727218866348266,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6736755371094,0.863742470741272,0.3655358552932739,0.3475794196128845,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.8238441944122314,0.314167857170105,0.2212989926338195,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.829459011554718,0.3212929666042328,0.3062423467636108,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67401123046875,0.7788536548614502,0.2647583484649658,1.201284408569336,287.6735534667969,286.5209655761719,292.8830871582031,289.9447021484375,292.8816223144531,297.2948608398437,287.6717529296875,1.0,0.5327460765838623,1.0,1.0,0.0,1.0,-2.8204166889190674,2.820410251617432,6.40255802863976e-06,2.181591033935547,0.6301077008247375,0.6301077008247375,0.0,129.71835327148438,120.0,20775.123046875,-0.0,1905.5711669921875,1.0,283.1499938964844,286.7691650390625,292.99566650390625,294.41461181640625,293.1499938964844,293.1499938964844,283.1499938964844,16616.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152939796447754,1.0,0.0,0.0,1.3760634660720823,1.376068949699402,1.2634858137516858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.716796875,0.0,114.5908203125,1895.4371337890625,0.0,1017.2449951171876,0.3808243572711944,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195374011993408,0.30221688747406,0.2734617292881012,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712069392204285,0.3667418360710144,0.3485734760761261,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299475908279419,0.3145829141139984,0.2214902192354202,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527099609375,0.8357548713684082,0.3218837678432464,0.3066674768924713,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849055528640747,0.2648411393165588,1.2010217905044556,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.6506042480469,1.0,0.5308659672737122,1.0,1.0,0.0,1.0,-2.8229262828826904,2.8229198455810547,6.413928986148676e-06,2.1835193634033203,0.6382179856300354,0.6382179856300354,0.0,126.37074279785156,108.0,21098.93359375,-0.0,1893.4451904296875,1.0,283.1499938964844,286.7427062988281,293.0137939453125,294.4520263671875,293.1499938964844,293.1499938964844,283.1499938964844,16556.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62037193775177,1.0,0.0,0.0,1.4078470468521118,1.4078526496887207,1.3225265149685586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.32177734375,0.0,120.30248260498048,1895.4371337890625,0.0,1048.023681640625,0.386880487203598,1.0,0.0,3.0,1.0,0.0
12391860,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.8275039792060852,0.3031806945800781,0.2741738557815552,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6307678222656,0.8804675936698914,0.3679541051387787,0.3495500981807709,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309509277344,0.8375381827354431,0.3149883449077606,0.2216569185256958,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63092041015625,0.8436100482940674,0.3224633336067199,0.3070577681064605,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.63116455078125,0.7925044298171997,0.2649178802967071,1.2006170749664309,287.6306457519531,286.427490234375,292.9584655761719,289.9812316894531,292.9569702148437,297.2923278808594,287.6287536621094,1.0,0.5285529494285583,1.0,1.0,0.0,1.0,-2.8251395225524902,2.8251330852508545,6.423957984225126e-06,2.1852166652679443,0.6464930176734924,0.6464930176734924,0.0,122.39178466796876,108.0,21425.896484375,-0.0,1877.78662109375,1.0,283.1499938964844,286.7154846191406,293.03192138671875,294.4896240234375,293.1499938964844,293.1499938964844,283.1499938964844,16497.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254350543022156,1.0,0.0,0.0,1.440587878227234,1.4405936002731323,1.3847551372236921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.1962890625,0.0,126.4167022705078,1895.4371337890625,0.0,1079.3907470703125,0.393189013004303,1.0,0.0,3.0,1.0,0.0
12391920,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368412256240845,0.3041368722915649,0.2748636305332184,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914560079574585,0.3691703677177429,0.3505140841007232,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8466454148292542,0.3153838217258453,0.2218042165040969,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.8530535697937012,0.3230316042900085,0.3074204325675964,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015519380569458,0.2649882733821869,1.2001034021377563,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259272456169128,1.0,1.0,0.0,1.0,-2.8271231651306152,2.8271167278289795,6.432946975110099e-06,2.186735153198242,0.6549236178398132,0.6549236178398132,0.0,117.96644592285156,96.0,21755.361328125,-0.0,1859.5889892578125,1.0,283.1499938964844,286.687744140625,293.05010986328125,294.52740478515625,293.1499938964844,293.1499938964844,283.1499938964844,16438.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304827928543091,1.0,0.0,0.0,1.4742202758789062,1.4742261171340942,1.4501675593692198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.30908203125,0.0,132.94581604003906,1895.4371337890625,0.0,1111.322509765625,0.3997378647327423,1.0,0.0,3.0,1.0,0.0
