time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391980,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.58575439453125,0.8478584289550781,0.3050838112831116,0.2755323350429535,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.58551025390625,0.9043008089065552,0.3703895509243011,0.3514673411846161,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.585693359375,0.8575276136398315,0.3157680332660675,0.2219336479902267,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5856628417969,0.8643275499343872,0.3235873281955719,0.3077576160430908,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5859375,0.8119593262672424,0.265051394701004,1.19949209690094,287.5853881835937,286.3335266113281,293.03424072265625,290.0179443359375,293.0327453613281,297.2899780273437,287.5834045410156,1.0,0.5230403542518616,1.0,1.0,0.0,1.0,-2.828898906707764,2.828892469406128,6.440993729484035e-06,2.18809175491333,0.663515567779541,0.663515567779541,0.0,113.1773452758789,96.0,22087.2578125,-0.0,1839.2845458984373,1.0,283.1499938964844,286.659423828125,293.0683288574219,294.5653991699219,293.1499938964844,293.1499938964844,283.1499938964844,16380.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635513424873352,1.0,0.0,0.0,1.5087698698043823,1.50877583026886,1.5189357327471953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4920.66357421875,0.0,139.92315673828125,1895.4371337890625,0.0,1143.788330078125,0.4065346717834472,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624389648437,0.8608636260032654,0.3060238361358642,0.276184469461441,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203206300735474,0.3716122210025787,0.352413535118103,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704175353050232,0.316137820482254,0.2220471948385238,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776318430900574,0.3241278529167175,0.3080723583698272,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233105540275574,0.2651070058345794,1.1988017559051514,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199620127677917,1.0,1.0,0.0,1.0,-2.83050537109375,2.8304989337921143,6.4482719608349726e-06,2.189316511154175,0.672259509563446,0.672259509563446,0.0,108.13162994384766,84.0,22420.810546875,-0.0,1817.4508056640625,1.0,283.1499938964844,286.6307373046875,293.0865783691406,294.6034851074219,293.1499938964844,293.1499938964844,283.1499938964844,16322.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405240893363953,1.0,0.0,0.0,1.5441560745239258,1.544162034988403,1.5910204353986046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.2119140625,0.0,147.35897827148438,1895.4371337890625,0.0,1176.7484130859375,0.4135633707046509,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763051629066467,0.3069563806056976,0.2768225371837616,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5385437011719,0.9396125674247742,0.3728386163711548,0.3533552885055542,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856838345527649,0.3164905905723572,0.2221434265375137,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932914733886719,0.3246506750583648,0.3083629906177521,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5389709472656,0.8362652659416199,0.2651541531085968,1.198036789894104,287.5384216308594,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167213082313538,1.0,1.0,0.0,1.0,-2.8319499492645264,2.83194351196289,6.454815320466878e-06,2.190415859222412,0.6811637878417969,0.6811637878417969,0.0,102.87680053710938,84.0,22755.982421875,-0.0,1794.3306884765625,1.0,283.1499938964844,286.6016845703125,293.1048278808594,294.6417236328125,293.1499938964844,293.1499938964844,283.1499938964844,16266.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455094814300537,1.0,0.0,0.0,1.5804098844528198,1.5804160833358765,1.666605840000557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.958984375,0.0,155.29049682617188,1895.4371337890625,0.0,1210.146728515625,0.4208321571350097,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.51483154296875,0.8945938348770142,0.3078787624835968,0.2774474918842315,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608301520347596,0.3740670680999756,0.3542940318584442,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.90367329120636,0.3168282508850097,0.2222244888544082,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120513796806335,0.3251574337482452,0.3086323142051697,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516883850097656,0.265192836523056,1.1972075700759888,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133567452430725,1.0,1.0,0.0,1.0,-2.833254098892212,2.833247661590576,6.4607206695654895e-06,2.191406011581421,0.69022136926651,0.69022136926651,0.0,97.4716567993164,72.0,23092.03515625,-0.0,1770.243408203125,1.0,283.1499938964844,286.57232666015625,293.123046875,294.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,16212.4423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504650115966797,1.0,0.0,0.0,1.617454171180725,1.6174604892730713,1.7456507350743777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.85546875,0.0,163.729736328125,1895.4371337890625,0.0,1243.9293212890625,0.4283249974250793,1.0,0.0,3.0,1.0,0.0
12392220,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906921386719,0.9171454906463624,0.3087888360023498,0.2780581712722778,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.490478515625,0.9825331568717957,0.3752966821193695,0.3552298247814178,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906616210937,0.9269663095474244,0.317151665687561,0.2222920656204223,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906311035156,0.936365008354187,0.3256488442420959,0.3088824152946472,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49090576171875,0.8706042766571045,0.2652227878570556,1.1963189840316772,287.4903564453125,286.14422607421875,293.1869201660156,290.09185791015625,293.1854248046875,297.28546142578125,287.4882507324219,1.0,0.5098904371261597,1.0,1.0,0.0,1.0,-2.8344268798828125,2.8344204425811768,6.466028480645036e-06,2.192294120788574,0.6994341611862183,0.6994341611862183,0.0,91.9506607055664,72.0,23428.7421875,-0.0,1745.37158203125,1.0,283.1499938964844,286.54278564453125,293.1412353515625,294.7182922363281,293.1499938964844,293.1499938964844,283.1499938964844,16159.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553835868835449,1.0,0.0,0.0,1.65526282787323,1.6552692651748655,1.828215090426966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.8896484375,0.0,172.70138549804688,1895.4371337890625,0.0,1278.022705078125,0.4360368251800537,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.944235861301422,0.309680700302124,0.2786687314510345,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4658203125,0.9990000128746032,0.3765491545200348,0.3532155752182007,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660339355469,0.9532276391983032,0.3174571394920349,0.2223589569330215,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.46600341796875,0.9621950387954712,0.3261210918426513,0.30913046002388,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.46630859375,0.8923341035842896,0.2652393579483032,1.1954476833343506,287.4656982421875,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4632873535156,1.0,0.5062487125396729,1.0,1.0,0.0,1.0,-2.8337035179138184,2.8336970806121826,6.462977580667939e-06,2.191847324371338,0.7087916731834412,0.7087916731834412,0.0,86.67308807373047,90.0,23783.02734375,-0.0,1717.769775390625,1.0,283.1499938964844,286.51611328125,293.1595153808594,294.7572326660156,293.1499938964844,293.1499938964844,283.1499938964844,16109.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602783799171448,1.0,0.0,0.0,1.6937613487243652,1.69376802444458,1.9142464680044213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.1494140625,0.0,182.2179107666016,1895.4371337890625,0.0,1312.4957275390625,0.4439517259597778,1.0,0.0,3.0,1.0,0.0
12392340,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.437255859375,0.947271168231964,0.3105287849903106,0.2794303297996521,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.43701171875,0.9990000128746032,0.3781833946704864,0.3511683642864227,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4372253417969,0.9555205702781676,0.3177251815795898,0.222545325756073,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371643066406,0.9645465016365052,0.326556921005249,0.3095399439334869,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4374694824219,0.8941006660461426,0.2652274370193481,1.195371389389038,287.4368591308594,286.0489501953125,293.26373291015625,290.1289978027344,293.2622375488281,297.2845764160156,287.4346618652344,1.0,0.5061814188957214,1.0,1.0,0.0,1.0,-2.831145763397217,2.831139326095581,6.450861746998271e-06,2.1896629333496094,0.7182307243347168,0.7182307243347168,0.0,86.18052673339844,90.0,24129.599609375,-0.0,1712.480224609375,1.0,283.1499938964844,286.4875793457031,293.1781005859375,294.7965087890625,293.1499938964844,293.1499938964844,283.1499938964844,16064.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665189266204834,1.0,0.0,0.0,1.7328282594680786,1.732835054397583,2.0035696479681064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.873046875,0.0,192.290267944336,1895.4371337890625,0.0,1347.614501953125,0.4520504772663116,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.94447660446167,0.3113608360290527,0.2802084982395172,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797140121459961,0.3549312055110931,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.9521605372428894,0.3179839253425598,0.222749724984169,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.9614962935447692,0.3269844055175781,0.3099751770496368,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908568620681763,0.2652145028114319,1.1954554319381714,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078920125961304,1.0,1.0,0.0,1.0,-2.83746075630188,2.837454319000244,6.479285730165429e-06,2.1943724155426025,0.7278903722763062,0.7278903722763062,0.0,87.12016296386719,108.0,24506.8203125,-0.0,1726.6768798828125,1.0,283.1499938964844,286.4625549316406,293.1966857910156,294.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,16019.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670096218585968,1.0,0.0,0.0,1.7725225687026978,1.7725296020507812,2.096413567187483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.0693359375,0.0,202.94186401367188,1895.4371337890625,0.0,1383.2259521484375,0.4603340029716491,1.0,0.0,3.0,1.0,0.0
12392460,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949584960937,0.9336073994636536,0.3121751844882965,0.2810322642326355,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.394775390625,0.9957126975059508,0.3807887136936188,0.3603844046592712,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3949279785156,0.9408204555511476,0.3182288408279419,0.2229930460453033,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3948974609375,0.9507217407226562,0.3273971974849701,0.3104629814624786,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3951110839844,0.8809055685997009,0.2651882469654083,1.1958084106445312,287.3946838378906,285.9533386230469,293.3408508300781,290.16619873046875,293.3393249511719,297.2824401855469,287.3930053710937,1.0,0.5109831690788269,1.0,1.0,0.0,1.0,-2.846355438232422,2.846349000930786,6.520303486468038e-06,2.201401233673096,0.7377873659133911,0.7377873659133911,0.0,89.77156829833984,108.0,24896.798828125,-0.0,1753.1802978515625,1.0,283.1499938964844,286.44012451171875,293.2158203125,294.8778686523437,293.1499938964844,293.1499938964844,283.1499938964844,15973.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675080418586731,1.0,0.0,0.0,1.812907338142395,1.812914490699768,2.1930303262251985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.669921875,0.0,214.2176513671875,1895.4371337890625,0.0,1419.91748046875,0.4688105583190918,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.913376808166504,0.3129411339759826,0.2819088399410248,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.37286376953125,0.9805099368095398,0.3817733824253082,0.3615142107009887,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.373046875,0.91974276304245,0.3184325993061065,0.2232810705900192,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3730163574219,0.929955005645752,0.3277686834335327,0.3110107481479645,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3732604980469,0.8635193705558777,0.2651199102401733,1.1964442729949951,287.3727722167969,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2795104980469,287.3709716796875,1.0,0.5148042440414429,1.0,1.0,0.0,1.0,-2.8509521484375,2.8509457111358643,6.541320544783957e-06,2.20492959022522,0.7478296756744385,0.7478296756744385,0.0,94.51265716552734,126.0,25270.408203125,-0.0,1783.081298828125,1.0,283.1499938964844,286.4158935546875,293.2352600097656,294.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,15931.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.680168867111206,1.0,0.0,0.0,1.853858232498169,1.853865623474121,2.293223815286183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.78173828125,0.0,226.131576538086,1895.4371337890625,0.0,1457.9027099609375,0.4774606227874756,1.0,0.0,3.0,1.0,0.0
12392580,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506774902344,0.893229067325592,0.3136615753173828,0.2827891111373901,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3504638671875,0.9607934951782228,0.3828062117099762,0.3626841604709625,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35064697265625,0.8982678055763245,0.3186001777648926,0.2235779762268066,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3506164550781,0.9073441028594972,0.3281043767929077,0.3115707337856293,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3508605957031,0.845268726348877,0.2650165855884552,1.1971386671066284,287.350341796875,285.8574523925781,293.4181823730469,290.20343017578125,293.41668701171875,297.27667236328125,287.3484802246094,1.0,0.5192421674728394,1.0,1.0,0.0,1.0,-2.854827404022217,2.854820966720581,6.559010671480792e-06,2.207879543304444,0.7580386996269226,0.7580386996269226,0.0,100.4039535522461,126.0,25640.353515625,-0.0,1818.0887451171875,1.0,283.1499938964844,286.3912658691406,293.2543334960937,294.9615783691406,293.1499938964844,293.1499938964844,283.1499938964844,15893.9052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6852865815162659,1.0,0.0,0.0,1.8952715396881104,1.895279049873352,2.396824640982232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.64990234375,0.0,238.68521118164065,1895.4371337890625,0.0,1496.62841796875,0.4862639009952545,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744724988937378,0.3143428266048431,0.2836581468582153,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.9392129182815552,0.3838679790496826,0.3639235496520996,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8788167238235474,0.3187376260757446,0.2238725125789642,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876580595970154,0.328409731388092,0.3121276497840881,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282931447029114,0.2648844718933105,1.1978235244750977,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241685509681702,1.0,1.0,0.0,1.0,-2.859208106994629,2.859201669692993,6.579115051863482e-06,2.211249351501465,0.7684255838394165,0.7684255838394165,0.0,107.0256805419922,144.0,26010.810546875,-0.0,1857.2689208984373,1.0,283.1499938964844,286.36688232421875,293.2728881835937,295.0025329589844,293.1499938964844,293.1499938964844,283.1499938964844,15860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903722882270813,1.0,0.0,0.0,1.9370847940444944,1.937092542648316,2.5037482487277885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.4892578125,0.0,251.8851776123047,1895.4371337890625,0.0,1535.6168212890625,0.4952032566070556,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571781516075134,0.3149858713150024,0.2845151722431183,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9178006052970886,0.3849411308765411,0.3652069270610809,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608226776123047,0.3188459575176239,0.2241641134023666,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.8694012761116028,0.3286853432655334,0.3126801550388336,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.8121780753135681,0.2647242546081543,1.1984946727752686,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.27130126953125,287.3049621582031,1.0,0.5294529795646667,1.0,1.0,0.0,1.0,-2.863601922988892,2.8635952472686768,6.599314474442508e-06,2.2146308422088623,0.7789968252182007,0.7789968252182007,0.0,114.27635192871094,144.0,26379.5546875,-0.0,1899.65966796875,1.0,283.1499938964844,286.3427734375,293.29107666015625,295.04296875,293.1499938964844,293.1499938964844,283.1499938964844,15830.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953930854797363,1.0,0.0,0.0,1.9792431592941284,1.9792511463165283,2.6139164788219205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.28173828125,0.0,265.7411499023437,1895.4371337890625,0.0,1574.58740234375,0.504264771938324,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.841728150844574,0.3155937194824219,0.2853575944900512,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28564453125,0.8993536829948425,0.386015236377716,0.366514503955841,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.844730794429779,0.3189283907413482,0.2244506776332855,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857971191406,0.8529831171035767,0.3289339542388916,0.3132250607013702,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.7961362600326538,0.2645387351512909,1.1991368532180786,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.26861572265625,287.2837829589844,1.0,0.5349876880645752,1.0,1.0,0.0,1.0,-2.867957353591919,2.867950677871704,6.619370651606005e-06,2.217984199523926,0.7897534370422363,0.7897534370422363,0.0,122.0042495727539,147.0,26745.78515625,-0.0,1944.45068359375,1.0,283.1499938964844,286.3189697265625,293.3089599609375,295.0829162597656,293.1499938964844,293.1499938964844,283.1499938964844,15806.2255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003280520439148,1.0,0.0,0.0,2.0216541290283203,2.0216622352600098,2.7271377689430665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.00390625,0.0,280.2482604980469,1895.4371337890625,0.0,1613.34326171875,0.5134268403053284,1.0,0.0,3.0,1.0,0.0
12392820,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646789550781,0.8319936394691467,0.3161718845367431,0.2860962748527527,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2644958496094,0.888195276260376,0.3870862126350403,0.3677420616149902,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646789550781,0.8344826102256775,0.318989485502243,0.2246627360582351,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2646484375,0.8425794243812561,0.329159528017044,0.3136678636074066,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.264892578125,0.785402774810791,0.2643318474292755,1.1993019580841064,287.264404296875,285.6649169921875,293.5734558105469,290.2778625488281,293.5719299316406,297.26593017578125,287.2626037597656,1.0,0.5387764573097229,1.0,1.0,0.0,1.0,-2.8713088035583496,2.871302366256714,6.634884812228847e-06,2.2205913066864014,0.8006877303123474,0.8006877303123474,0.0,127.70451354980467,147.0,27105.05078125,-0.0,1977.80078125,1.0,283.1499938964844,286.2952575683594,293.32666015625,295.1224060058594,293.1499938964844,293.1499938964844,283.1499938964844,15786.5869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051650881767273,1.0,0.0,0.0,2.064211845397949,2.0642201900482178,2.843163713350805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.49609375,0.0,295.393310546875,1895.4371337890625,0.0,1651.7513427734375,0.5226648449897766,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248964548110962,0.3167299330234527,0.2867728173732757,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432861328125,0.8801273703575134,0.3881576657295227,0.3689263761043548,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269438743591309,0.3190384805202484,0.2248320430517196,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350087404251099,0.3293703198432922,0.3140506148338318,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773973941802979,0.2641124427318573,1.1991908550262451,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633361816406,287.24139404296875,1.0,0.5419702529907227,1.0,1.0,0.0,1.0,-2.8740763664245605,2.8740696907043457,6.647664122283459e-06,2.222724199295044,0.8118014931678772,0.8118014931678772,0.0,132.3121337890625,135.0,27457.841796875,-0.0,2004.9111328125,1.0,283.1499938964844,286.2715759277344,293.3441467285156,295.1612854003906,293.1499938964844,293.1499938964844,283.1499938964844,15772.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709881603717804,1.0,0.0,0.0,2.1068227291107178,2.1068315505981445,2.961756706554297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.64990234375,0.0,311.16241455078125,1895.4371337890625,0.0,1689.592529296875,0.531956672668457,1.0,0.0,3.0,1.0,0.0
12392940,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.22216796875,0.8230313658714294,0.3172729015350342,0.2873179912567138,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.22198486328125,0.8782467246055603,0.3892307877540588,0.3699902892112732,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.22216796875,0.8246733546257019,0.3190803825855255,0.2249049246311187,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221374511719,0.832830011844635,0.3295708000659942,0.3143001496791839,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.222412109375,0.7748215198516846,0.263885349035263,1.198458194732666,287.2218933105469,285.5683898925781,293.6513061523437,290.31500244140625,293.6498107910156,297.2608337402344,287.2200622558594,1.0,0.5427553057670593,1.0,1.0,0.0,1.0,-2.875520706176758,2.875514030456543,6.65439029035042e-06,2.223860502243042,0.8230952620506287,0.8230952620506287,0.0,133.80274963378906,135.0,27800.71484375,-0.0,2014.595947265625,1.0,283.1499938964844,286.2479248046875,293.3614196777344,295.19952392578125,293.1499938964844,293.1499938964844,283.1499938964844,15764.4267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144612073898315,1.0,0.0,0.0,2.1493916511535645,2.149400472640991,3.082651858221652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.384765625,0.0,327.5348815917969,1895.4371337890625,0.0,1726.693359375,0.5412791967391968,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241692185401917,0.3178106844425201,0.2877843379974365,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005615234375,0.8798902034759521,0.390312135219574,0.3709851205348968,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.825414776802063,0.3191251456737518,0.2249219268560409,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8337017297744751,0.3297702968120575,0.3144706189632416,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20098876953125,0.7753208875656128,0.2636606693267822,1.197364091873169,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986694335937,1.0,0.5424486398696899,1.0,1.0,0.0,1.0,-2.876188278198242,2.876181602478028,6.657466201431816e-06,2.22437047958374,0.8345669507980347,0.8345669507980347,0.0,133.38490295410156,123.0,28134.541015625,-0.0,2013.64697265625,1.0,283.1499938964844,286.22430419921875,293.37847900390625,295.2369384765625,293.1499938964844,293.1499938964844,283.1499938964844,15762.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188850045204163,1.0,0.0,0.0,2.191789388656616,2.191798448562622,3.205464622624277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.60791015625,0.0,344.4708557128906,1895.4371337890625,0.0,1762.857177734375,0.5506055951118469,1.0,0.0,3.0,1.0,0.0
12393060,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.8274528384208679,0.3183449804782867,0.2881973683834076,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1794738769531,0.8840762376785278,0.3914033472537994,0.3719363510608673,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796569824219,0.8283116817474365,0.3191758990287781,0.2249035686254501,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1796264648437,0.8367649912834167,0.3299721777439117,0.3145896792411804,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.7780252695083618,0.2634423375129699,1.1960424184799194,287.17938232421875,285.4717102050781,293.7292785644531,290.3520202636719,293.7277526855469,297.2564392089844,287.1776123046875,1.0,0.5412672162055969,1.0,1.0,0.0,1.0,-2.87636137008667,2.876354694366455,6.65824245515978e-06,2.22449278831482,0.8462249636650085,0.8462249636650085,0.0,131.6280517578125,123.0,28460.19140625,-0.0,2005.314208984375,1.0,283.1499938964844,286.2010192871094,293.3953857421875,295.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,15766.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231402397155762,1.0,0.0,0.0,2.2339141368865967,2.2339234352111816,3.329862465761835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.41650390625,0.0,361.9329528808594,1895.4371337890625,0.0,1797.935546875,0.5599120855331421,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.832493245601654,0.3188761472702026,0.2885706126689911,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903699517250061,0.3925049006938934,0.3728582262992859,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329750895500183,0.319234162569046,0.224861204624176,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590576171875,0.8416513800621033,0.330178290605545,0.3146730661392212,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825508117675781,0.2632323801517486,1.1945695877075195,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2545166015625,287.1570739746094,1.0,0.5394339561462402,1.0,1.0,0.0,1.0,-2.876197576522827,2.8761909008026123,6.657450740021886e-06,2.224351406097412,0.858072817325592,0.858072817325592,0.0,128.8722381591797,111.0,28777.90234375,-0.0,1991.5272216796875,1.0,283.1499938964844,286.1782531738281,293.4122009277344,295.30975341796875,293.1499938964844,293.1499938964844,283.1499938964844,15776.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272269129753113,1.0,0.0,0.0,2.275664091110229,2.2756738662719727,3.455490400483541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.84130859375,0.0,379.8785705566406,1895.4371337890625,0.0,1831.8870849609373,0.5691725015640259,1.0,0.0,3.0,1.0,0.0
12393180,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391296386719,0.8391963243484497,0.3194038271903991,0.2889115512371063,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1389465332031,0.898625373840332,0.3936172127723694,0.3737592399120331,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1391296386719,0.8393051624298096,0.3193006515502929,0.2248015850782394,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1390991210937,0.8482806086540222,0.3303896188735962,0.3147300481796264,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.13934326171875,0.7887744307518005,0.2630320489406585,1.192991018295288,287.1388854980469,285.3749389648437,293.80731201171875,290.3889465332031,293.8057861328125,297.25274658203125,287.13720703125,1.0,0.5370825529098511,1.0,1.0,0.0,1.0,-2.8757901191711426,2.875783681869507,6.655525339738233e-06,2.224018812179565,0.8701202869415283,0.8701202869415283,0.0,125.32464599609376,111.0,29087.7421875,-0.0,1973.4600830078125,1.0,283.1499938964844,286.1560974121094,293.4289855957031,295.34527587890625,293.1499938964844,293.1499938964844,283.1499938964844,15791.8369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311452031135559,1.0,0.0,0.0,2.3169474601745605,2.316957235336304,3.5820013977172493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5390.89599609375,0.0,398.26220703125,1895.4371337890625,0.0,1864.6741943359373,0.5783628225326538,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8474962711334229,0.3199277520179748,0.2892283201217651,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.9088631868362428,0.3947397768497467,0.374647855758667,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472259044647217,0.3193753361701965,0.2247312813997268,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565779328346252,0.330606460571289,0.3147699236869812,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965403199195862,0.2628415524959564,1.1913504600524902,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1181030273437,1.0,0.5343584418296814,1.0,1.0,0.0,1.0,-2.8752307891845703,2.8752241134643555,6.652893716818653e-06,2.223567008972168,0.8823667764663696,0.8823667764663696,0.0,121.21080017089844,99.0,29389.775390625,-0.0,1952.374267578125,1.0,283.1499938964844,286.1346130371094,293.4457702636719,295.3803405761719,293.1499938964844,293.1499938964844,283.1499938964844,15813.8310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734907865524292,1.0,0.0,0.0,2.357661008834839,2.357671022415161,3.708993574491616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.5849609375,0.0,417.0286560058594,1895.4371337890625,0.0,1896.369384765625,0.5874571800231934,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8575785160064697,0.3204474151134491,0.289524495601654,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220105409622192,0.395872950553894,0.3755285441875458,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569145202636719,0.319458544254303,0.2246537208557129,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667061924934387,0.3308292627334595,0.3147974610328674,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058914542198181,0.262661337852478,1.1896710395812988,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.5313311219215393,1.0,1.0,0.0,1.0,-2.8745667934417725,2.8745601177215576,6.649774604738923e-06,2.2230329513549805,0.8948261141777039,0.8948261141777039,0.0,116.64012145996094,99.0,29683.953125,-0.0,1928.8875732421875,1.0,283.1499938964844,286.1138916015625,293.46258544921875,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,15841.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385155558586121,1.0,0.0,0.0,2.3977088928222656,2.397719144821167,3.8360673215720453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.90771484375,0.0,436.1165466308594,1895.4371337890625,0.0,1926.9466552734373,0.5964305996894836,1.0,0.0,3.0,1.0,0.0
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696309328079224,0.3209623992443084,0.2898042201995849,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9376997947692872,0.3970163464546203,0.3764058649539947,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685550093650818,0.3195501267910003,0.2245723009109497,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788141012191772,0.3310580253601074,0.3148174583911896,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164222240447998,0.2624913156032562,1.1879748106002808,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280790328979492,1.0,1.0,0.0,1.0,-2.873845100402832,2.873838424682617,6.646388555964222e-06,2.222453594207764,0.9075024724006652,0.9075024724006652,0.0,111.73487854003906,87.0,29970.25,-0.0,1903.679443359375,1.0,283.1499938964844,286.0939636230469,293.4794006347656,295.4490966796875,293.1499938964844,293.1499938964844,283.1499938964844,15875.13671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419779896736145,1.0,0.0,0.0,2.4369945526123047,2.437005043029785,3.96280256609316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.85498046875,0.0,455.4595947265625,1895.4371337890625,0.0,1956.461181640625,0.6082586646080017,1.0,0.0,3.0,1.0,0.0
12393420,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8838721513748169,0.3214459121227264,0.2900629937648773,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0548400878906,0.955143392086029,0.3981470763683319,0.3772760331630707,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550842285156,0.8823723196983337,0.3196284174919128,0.2244846671819687,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0550537109375,0.8930756449699402,0.3312735855579376,0.3148276805877685,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0553894042969,0.8281449675559998,0.2623155117034912,1.1862554550170898,287.05474853515625,285.18133544921875,293.96343994140625,290.4622497558594,293.9619140625,297.2467956542969,287.05255126953125,1.0,0.5246556401252747,1.0,1.0,0.0,1.0,-2.873042583465576,2.8730359077453613,6.642637799814111e-06,2.221815347671509,0.9201859831809998,0.9201859831809998,0.0,106.5915069580078,87.0,30366.560546875,-0.0,1877.18798828125,1.0,283.1499938964844,286.0621032714844,293.498291015625,295.49005126953125,293.1499938964844,293.1499938964844,283.1499938964844,16206.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455933094024658,1.0,0.0,0.0,2.497657299041748,2.4976682662963867,4.16254579249653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.1728515625,0.0,487.9278259277344,1895.4371337890625,0.0,1987.4501953125,0.6198020577430725,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.9005005359649658,0.3218922317028045,0.2902785539627075,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.973363757133484,0.3992587625980377,0.3781196177005768,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.8985844254493713,0.3196870684623718,0.2243771404027938,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9099379777908324,0.3314695656299591,0.3148116171360016,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.8417354822158813,0.2621274292469024,1.1844490766525269,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.5210838913917542,1.0,1.0,0.0,1.0,-2.8719961643218994,2.871989727020264,6.637761543970555e-06,2.220988750457764,0.9330853819847108,0.9330853819847108,0.0,101.28496551513672,75.0,30686.375,-0.0,1849.5240478515625,1.0,283.1499938964844,286.03631591796875,293.5172119140625,295.52862548828125,293.1499938964844,293.1499938964844,283.1499938964844,16392.802734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493124008178711,1.0,0.0,0.0,2.545868158340454,2.545879602432251,4.324791404997086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.55224609375,0.0,514.4046630859375,1895.4371337890625,0.0,2019.50537109375,0.6338611841201782,1.0,0.0,3.0,1.0,0.0
12393540,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9213328957557678,0.3222999274730682,0.2904618978500366,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.99810791015625,0.9914624094963074,0.4003492891788482,0.3789448738098144,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9984130859375,0.9187109470367432,0.3197244703769684,0.224255621433258,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99835205078125,0.9316827654838562,0.3316441774368286,0.3147759735584259,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9987487792969,0.858144223690033,0.26192507147789,1.1825776100158691,286.9980163574219,285.0845947265625,294.0414733886719,290.4985656738281,294.0399475097656,297.24322509765625,286.9955444335937,1.0,0.5173917412757874,1.0,1.0,0.0,1.0,-2.8707706928253174,2.8707642555236816,6.632060831179842e-06,2.220024347305298,0.9459956288337708,0.9459956288337708,0.0,95.84807586669922,75.0,31099.046875,-0.0,1820.9591064453125,1.0,283.1499938964844,286.0006103515625,293.5370483398437,295.572265625,293.1499938964844,293.1499938964844,283.1499938964844,16848.150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532348036766052,1.0,0.0,0.0,2.613497257232666,2.613509178161621,4.557612953703938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.16015625,0.0,554.2093505859375,1895.4371337890625,0.0,2053.501708984375,0.6471405625343323,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393628239631652,0.322645753622055,0.2906583845615387,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.4015735685825348,0.3734616041183471,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363006949424744,0.3197162747383117,0.2241569012403488,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493333697319032,0.3317728042602539,0.3147715032100677,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719082474708557,0.2616830468177795,1.1808867454528809,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131914615631104,1.0,1.0,0.0,1.0,-2.8608829975128174,2.8608763217926025,6.587510597455548e-06,2.2128522396087646,0.9590854048728944,0.9590854048728944,0.0,91.6333999633789,63.0,31387.623046875,-0.0,1785.6871337890625,1.0,283.1499938964844,285.9701843261719,293.5559387207031,295.6116943359375,293.1499938964844,293.1499938964844,283.1499938964844,17137.87890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572190761566162,1.0,0.0,0.0,2.6669352054595947,2.666947603225708,4.745896262647875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.8974609375,0.0,586.68359375,1895.4371337890625,0.0,2088.225341796875,0.6625168323516846,1.0,0.0,3.0,1.0,0.0
12393660,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.9537336230278016,0.3228989541530609,0.2908212542533874,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.92352294921875,0.9990000128746032,0.4037942886352539,0.3587861657142639,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9238586425781,0.9504156112670898,0.3196380734443664,0.22404445707798,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9237976074219,0.9629796147346495,0.3318334519863128,0.3147486746311188,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92437744140625,0.883404552936554,0.2613868713378906,1.1791443824768066,286.9233093261719,284.9879150390625,294.1194152832031,290.5346374511719,294.1178894042969,297.2434997558594,286.91943359375,1.0,0.5082516670227051,1.0,1.0,0.0,1.0,-2.8425984382629395,2.8425917625427246,6.503372333099833e-06,2.198617696762085,0.9720104932785034,0.9720104932785034,0.0,88.06290435791016,63.0,31696.90625,-0.0,1739.09375,1.0,283.1499938964844,285.9248352050781,293.57391357421875,295.6505432128906,293.1499938964844,293.1499938964844,283.1499938964844,17683.41796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611552476882935,1.0,0.0,0.0,2.7383244037628174,2.738337516784668,5.003375918022357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.0615234375,0.0,632.912841796875,1895.4371337890625,0.0,2122.71337890625,0.6767485737800598,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827514648437,0.9686405658721924,0.3230790793895721,0.2909037172794342,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070182144641876,0.3431504964828491,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652467966079712,0.3195063471794128,0.2238855510950088,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.9769302010536194,0.3318419456481933,0.3146653175354004,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964930772781372,0.261060357093811,1.1771997213363647,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027692317962646,1.0,1.0,0.0,1.0,-2.8212807178497314,2.821274280548096,6.406196007446852e-06,2.182129383087158,0.9848822951316832,0.9848822951316832,0.0,84.32643127441406,83.0,31898.841796875,-0.0,1688.544921875,1.0,283.1499938964844,285.8859558105469,293.589111328125,295.68084716796875,293.1499938964844,293.1499938964844,283.1499938964844,18051.24609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764697790145874,1.0,0.0,0.0,2.7941808700561523,2.794194459915161,5.209575988374127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.69287109375,0.0,670.3714599609375,1895.4371337890625,0.0,2153.90185546875,0.6927616000175476,1.0,0.0,3.0,1.0,0.0
12393780,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404235839844,0.9729393124580384,0.3232445120811462,0.2910274565219879,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8402709960937,0.9990000128746032,0.4106799364089966,0.3386234939098358,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404541015625,0.9693461656570436,0.3193757832050323,0.2237700968980789,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84039306640625,0.980817437171936,0.3318518400192261,0.3146409690380096,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8408203125,0.9001832604408264,0.2607597112655639,1.1756385564804075,286.8400573730469,284.95001220703125,294.197265625,290.5704345703125,294.1957397460937,297.25933837890625,286.8373718261719,1.0,0.5016969442367554,1.0,1.0,0.0,1.0,-2.8139026165008545,2.8138961791992188,6.3715624492033385e-06,2.175888538360596,0.9970508217811584,0.9970508217811584,0.0,83.19922637939453,83.0,32241.521484375,-0.0,1672.037353515625,1.0,283.1499938964844,285.8441467285156,293.6040344238281,295.7131652832031,293.1499938964844,293.1499938964844,283.1499938964844,18673.126953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678987979888916,1.0,0.0,0.0,2.8666675090789795,2.8666818141937256,5.483375389303546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.56884765625,0.0,721.988525390625,1895.4371337890625,0.0,2182.202392578125,0.7073115706443787,1.0,0.0,3.0,1.0,0.0
