time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9704091548919678,0.3234164714813232,0.2911951541900635,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137568771839142,0.3415800333023071,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.9664623141288756,0.3192600309848785,0.2236981838941574,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783047437667848,0.331874281167984,0.3146751523017883,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971847891807556,0.2604837715625763,1.174445390701294,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026719570159912,1.0,1.0,0.0,1.0,-2.816162347793579,2.8161561489105225,6.3813472479523625e-06,2.17742919921875,1.0,1.0,0.0,83.81136322021484,103.0,32555.72265625,-0.0,1678.382568359375,1.0,283.1499938964844,285.8182067871094,293.6196594238281,295.7454528808594,293.1499938964844,293.1499938964844,283.1499938964844,19222.173828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709285020828247,1.0,0.0,0.0,2.9202206134796143,2.9202351570129395,5.69016208373796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.134765625,0.0,762.2835083007812,1895.4371337890625,0.0,2209.087890625,0.7229174375534058,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627761244773864,0.3236084878444671,0.2914170920848846,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159391522407532,0.3500280678272247,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583465456962584,0.3191709518432617,0.2236726135015487,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709502458572388,0.3319194912910461,0.314768522977829,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.889458417892456,0.2602283656597137,1.1735527515411377,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054598450660706,1.0,1.0,0.0,1.0,-2.825577974319458,2.8255715370178223,6.423722879844718e-06,2.184542894363404,1.0,1.0,0.0,85.71802520751953,103.0,32963.625,-0.0,1701.792724609375,1.0,283.1499938964844,285.79266357421875,293.6375732421875,295.7845153808594,293.1499938964844,293.1499938964844,283.1499938964844,20081.41796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740859389305115,1.0,0.0,0.0,2.9848406314849854,2.984856128692627,5.944777967670234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.578125,0.0,814.0109252929688,1895.4371337890625,0.0,2237.207275390625,0.7359090447425842,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506394267082214,0.3238294124603271,0.2916905879974365,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170796871185303,0.3630791306495666,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456689357757568,0.3191153407096863,0.2236919403076172,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591979384422302,0.3319960236549377,0.314920037984848,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.8782445192337036,0.2599896788597107,1.172901630401611,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.264892578125,286.7887878417969,1.0,0.5097978711128235,1.0,1.0,0.0,1.0,-2.841004133224488,2.8409974575042725,6.493767159554409e-06,2.196339607238769,1.0,1.0,0.0,88.78022003173828,123.0,33326.0390625,-0.0,1740.162841796875,1.0,283.1499938964844,285.7802734375,293.6560974121094,295.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,20693.25390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773932814598083,1.0,0.0,0.0,3.029970407485962,3.0299861431121826,6.125902132225747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.54443359375,0.0,851.4946899414062,1895.4371337890625,0.0,2266.767822265625,0.7497208118438721,1.0,0.0,3.0,1.0,0.0
12394020,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.9349279999732972,0.3240762054920196,0.2920246720314026,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.9990000128746032,0.4171397686004638,0.3798544108867645,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.9295154213905334,0.3190923035144806,0.2237611562013626,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7817077636719,0.9437360763549804,0.3321045637130737,0.3151376843452453,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.78173828125,0.8648970723152161,0.2597609758377075,1.1724801063537598,286.7817077636719,284.95001220703125,294.3525390625,290.6409912109375,294.3510437011719,297.2565612792969,286.7818298339844,1.0,0.5154450535774231,1.0,1.0,0.0,1.0,-2.8613972663879395,2.8613905906677246,6.587114057765575e-06,2.212009191513061,1.0,1.0,0.0,92.87950897216795,123.0,33781.07421875,-0.0,1791.740966796875,1.0,283.1499938964844,285.76531982421875,293.6760559082031,295.8681640625,293.1499938964844,293.1499938964844,283.1499938964844,21504.34375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810088992118835,1.0,0.0,0.0,3.088780641555786,3.088797092437744,6.36601271253312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.1171875,0.0,902.0448608398438,1895.4371337890625,0.0,2299.203369140625,0.7613104581832886,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9133862853050232,0.324334055185318,0.2924390733242035,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945141673088074,0.4161783158779144,0.3949434459209442,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9080641269683838,0.319091260433197,0.2238998562097549,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.921852171421051,0.332232654094696,0.3154484033584595,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476272225379944,0.2595244646072387,1.1723923683166504,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219600200653076,1.0,1.0,0.0,1.0,-2.881291389465332,2.881284713745117,6.680273145320825e-06,2.227943420410156,1.0,1.0,0.0,98.7299575805664,143.0,34163.296875,-0.0,1851.2930908203125,1.0,283.1499938964844,285.7607116699219,293.6956787109375,295.91143798828125,293.1499938964844,293.1499938964844,283.1499938964844,22067.626953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848550081253052,1.0,0.0,0.0,3.1289727687835693,3.128989696502685,6.532763450195489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.04541015625,0.0,937.7182006835938,1895.4371337890625,0.0,2333.83837890625,0.7739320993423462,1.0,0.0,3.0,1.0,0.0
12394140,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.8834410905838013,0.3245021104812622,0.2929830253124237,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.771240234375,0.9661768078804016,0.4155052602291107,0.3944491744041443,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713928222656,0.8784946203231812,0.3190240561962127,0.2241497933864593,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7713623046875,0.8906207084655762,0.3322945833206177,0.315907746553421,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77154541015625,0.8222997784614563,0.2592018544673919,1.172890305519104,286.7712097167969,284.95001220703125,294.4299011230469,290.6757202148437,294.42840576171875,297.2308044433594,286.77020263671875,1.0,0.5280932188034058,1.0,1.0,0.0,1.0,-2.882019758224488,2.8820130825042725,6.683583251287928e-06,2.228476524353028,1.0,1.0,0.0,108.12042236328124,143.0,34472.12109375,-0.0,1899.1104736328125,1.0,283.1499938964844,285.74078369140625,293.7145690917969,295.95367431640625,293.1499938964844,293.1499938964844,283.1499938964844,22842.255859375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888384461402893,1.0,0.0,0.0,3.1834166049957275,3.183434009552002,6.762079465261195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.80908203125,0.0,987.5234375,1895.4371337890625,0.0,2369.846435546875,0.7844669818878174,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8600137829780579,0.324617862701416,0.2934603095054626,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380651116371156,0.4154893457889557,0.3945140838623047,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551952242851257,0.3189308941364288,0.2243672758340835,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666966557502747,0.3323319852352142,0.316324770450592,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621459960937,0.8007059097290039,0.2588518261909485,1.173143744468689,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343621969223022,1.0,1.0,0.0,1.0,-2.883737802505493,2.8837311267852783,6.691493126709247e-06,2.229777812957764,1.0,1.0,0.0,117.57904815673828,163.0,34706.47265625,-0.0,1948.3974609375,1.0,283.1499938964844,285.7279968261719,293.7297668457031,295.98583984375,293.1499938964844,293.1499938964844,283.1499938964844,23368.80859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924484014511108,1.0,0.0,0.0,3.219899177551269,3.219917058944702,6.91795662532968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.91015625,0.0,1021.8657836914062,1895.4371337890625,0.0,2402.59326171875,0.7961934804916382,1.0,0.0,3.0,1.0,0.0
12394260,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.840989887714386,0.324694812297821,0.2939048409461975,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7481689453125,0.9131919145584106,0.4158557951450348,0.3950612246990204,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.748291015625,0.8363162875175476,0.318819135427475,0.2245743721723556,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7482604980469,0.8471854329109192,0.3323507905006408,0.316727876663208,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7484130859375,0.7815249562263489,0.2584862411022186,1.1733286380767822,286.7481384277344,284.95001220703125,294.5069885253906,290.71002197265625,294.5054931640625,297.2167663574219,286.7473449707031,1.0,0.5407164692878723,1.0,1.0,0.0,1.0,-2.8858847618103027,2.885878086090088,6.70141071168473e-06,2.2314157485961914,1.0,1.0,0.0,127.16544342041016,163.0,35001.7109375,-0.0,1999.0787353515625,1.0,283.1499938964844,285.70965576171875,293.7440185546875,296.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,24117.279296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957034707069397,1.0,0.0,0.0,3.27105712890625,3.27107572555542,7.139529429878166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.8212890625,0.0,1071.350341796875,1895.4371337890625,0.0,2432.209716796875,0.8059288859367371,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8250290155410767,0.3247444033622741,0.2943195104598999,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414245605469,0.8938087821006775,0.4164446294307709,0.3958903849124908,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8203421831130981,0.3186957538127899,0.2247715443372726,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309240937232971,0.3323570787906647,0.3171175420284271,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415466308594,0.7651582360267639,0.2581125199794769,1.1734700202941897,286.7414245605469,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471243262290955,1.0,1.0,0.0,1.0,-2.8882546424865723,2.8882479667663574,6.712379217788111e-06,2.233229398727417,1.0,1.0,0.0,136.8799285888672,151.0,35226.71875,-0.0,2050.83740234375,1.0,283.1499938964844,285.6991271972656,293.7574462890625,296.04595947265625,293.1499938964844,293.1499938964844,283.1499938964844,24616.291015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798573911190033,1.0,0.0,0.0,3.30472469329834,3.304743528366089,7.287254106813634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5848.0791015625,0.0,1104.77294921875,1895.4371337890625,0.0,2458.393798828125,0.816977858543396,1.0,0.0,3.0,1.0,0.0
12394380,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.8181119561195374,0.3247765004634857,0.2945307195186615,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289428710937,0.8859891295433044,0.4171633422374725,0.396690309047699,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.8132354617118835,0.3185673654079437,0.2248196452856063,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72906494140625,0.8239662647247314,0.3323560655117035,0.3173036575317383,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72918701171875,0.7580330967903137,0.2577365934848785,1.1726632118225098,286.7289428710937,284.95001220703125,294.58380126953125,290.7438659667969,294.58233642578125,297.2089538574219,286.7281494140625,1.0,0.5494965314865112,1.0,1.0,0.0,1.0,-2.888787031173706,2.888780355453491,6.714962637488497e-06,2.233689308166504,1.0,1.0,0.0,141.53811645507812,151.0,35497.4140625,-0.0,2074.67041015625,1.0,283.1499938964844,285.6820678710937,293.7717590332031,296.0764465332031,293.1499938964844,293.1499938964844,283.1499938964844,25346.107421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012205958366394,1.0,0.0,0.0,3.353355646133423,3.35337495803833,7.503304004785605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.79736328125,0.0,1154.2664794921875,1895.4371337890625,0.0,2482.58984375,0.8261011838912964,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155010342597961,0.3248144686222076,0.2946275174617767,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834397792816162,0.4179727137088775,0.397478312253952,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.810447633266449,0.3184536099433899,0.2247866690158844,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7218933105469,0.8213537335395813,0.332365483045578,0.3173771202564239,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551863193511963,0.2573766708374023,1.171349048614502,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503713488578796,1.0,1.0,0.0,1.0,-2.8883209228515625,2.888314247131348,6.712792128382716e-06,2.2333271503448486,1.0,1.0,0.0,143.3340301513672,139.0,35691.21875,-0.0,2082.734619140625,1.0,283.1499938964844,285.671630859375,293.78570556640625,296.10302734375,293.1499938964844,293.1499938964844,283.1499938964844,25824.677734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035915493965149,1.0,0.0,0.0,3.3848657608032227,3.384885311126709,7.644977131349151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3984375,0.0,1187.1116943359375,1895.4371337890625,0.0,2504.3076171875,0.8366298675537109,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8156256079673767,0.3248608112335205,0.2946651875972748,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841444849967957,0.4188430905342102,0.3982673585414886,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104546070098877,0.3183586597442627,0.224713534116745,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214560747146606,0.3323898017406463,0.3173920512199402,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549440264701843,0.2570380866527557,1.1697808504104614,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500488877296448,1.0,1.0,0.0,1.0,-2.8873605728149414,2.8873538970947266,6.708312412229134e-06,2.232577323913574,1.0,1.0,0.0,143.23492431640625,139.0,35937.4609375,-0.0,2080.634521484375,1.0,283.1499938964844,285.6549377441406,293.8004455566406,296.1322326660156,293.1499938964844,293.1499938964844,283.1499938964844,26541.666015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805803656578064,1.0,0.0,0.0,3.431532144546509,3.4315524101257324,7.857229320507031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.62646484375,0.0,1236.8912353515625,1895.4371337890625,0.0,2524.604248046875,0.8452756404876709,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178133368492126,0.3249173164367676,0.2946536839008331,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873078227043152,0.4197577834129333,0.3990458250045776,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125775456428528,0.3182846009731293,0.2246103584766388,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236106038093567,0.3324315547943115,0.3173632025718689,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566651105880737,0.256723016500473,1.1680362224578855,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.2024230957031,286.7021179199219,1.0,0.5488203763961792,1.0,1.0,0.0,1.0,-2.886027336120605,2.88602066040039,6.702091468469007e-06,2.231534242630005,1.0,1.0,0.0,141.70294189453125,127.0,36114.91796875,-0.0,2070.85888671875,1.0,283.1499938964844,285.6450500488281,293.8148498535156,296.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,27005.009765625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078077435493469,1.0,0.0,0.0,3.461354970932007,3.4613757133483887,7.994394763954915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.36181640625,0.0,1269.42138671875,1895.4371337890625,0.0,2543.019775390625,0.8553969860076904,1.0,0.0,3.0,1.0,0.0
12394620,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.8216556310653687,0.324980616569519,0.2946131825447082,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.69061279296875,0.8924990296363831,0.4207039475440979,0.3998206257820129,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.8163718581199646,0.3182296454906463,0.2244918048381805,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6907043457031,0.8274357318878174,0.3324896693229675,0.3173102438449859,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908264160156,0.7600191831588745,0.2564307153224945,1.166202425956726,286.69061279296875,284.95001220703125,294.7364807128906,290.8101501464844,294.7350158691406,297.2010498046875,286.6899108886719,1.0,0.5469077229499817,1.0,1.0,0.0,1.0,-2.884500026702881,2.884493350982666,6.694966486975318e-06,2.2303385734558105,1.0,1.0,0.0,139.07672119140625,127.0,36346.08203125,-0.0,2055.38525390625,1.0,283.1499938964844,285.629150390625,293.8299865722656,296.18670654296875,293.1499938964844,293.1499938964844,283.1499938964844,27713.357421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809723973274231,1.0,0.0,0.0,3.5064573287963867,3.5064785480499268,8.204090136132436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.8076171875,0.0,1319.6934814453125,1895.4371337890625,0.0,2560.65185546875,0.8636617660522461,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8268707394599915,0.3250507712364197,0.2945441007614136,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994172811508179,0.4216754138469696,0.4005861580371856,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215190172195435,0.3181936144828796,0.2243603467941284,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326820731163025,0.3325642943382263,0.3172377347946167,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.764795184135437,0.2561606764793396,1.1643061637878418,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444761514663696,1.0,1.0,0.0,1.0,-2.882812976837158,2.882806301116944,6.687098903057631e-06,2.2290170192718506,1.0,1.0,0.0,135.63186645507812,115.0,36512.53515625,-0.0,2035.637939453125,1.0,283.1499938964844,285.61993408203125,293.8447570800781,296.21221923828125,293.1499938964844,293.1499938964844,283.1499938964844,28165.259765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114933371543884,1.0,0.0,0.0,3.534930229187012,3.53495192527771,8.337867711816216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.00732421875,0.0,1352.103759765625,1895.4371337890625,0.0,2576.951904296875,0.8734570145606995,1.0,0.0,3.0,1.0,0.0
12394740,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.8333784341812134,0.3251241445541382,0.2944606840610504,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733093261719,0.9080914258956908,0.4226658940315246,0.4013518393039703,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.8279087543487549,0.3181741833686828,0.2242257446050644,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.67340087890625,0.8392857909202576,0.3326536118984222,0.3171585500240326,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67352294921875,0.7709275484085083,0.2559112310409546,1.16240131855011,286.6733093261719,284.95001220703125,294.812255859375,290.84246826171875,294.810791015625,297.1990966796875,286.6726379394531,1.0,0.5416536331176758,1.0,1.0,0.0,1.0,-2.8810863494873047,2.88107967376709,6.679051693936344e-06,2.2276644706726074,1.0,1.0,0.0,131.5626220703125,115.0,36732.59765625,-0.0,2012.780517578125,1.0,283.1499938964844,285.6047668457031,293.86016845703125,296.240478515625,293.1499938964844,293.1499938964844,283.1499938964844,28867.96484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132185339927673,1.0,0.0,0.0,3.578755617141724,3.57877779006958,8.545891887479229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.86279296875,0.0,1403.0194091796875,1895.4371337890625,0.0,2592.864013671875,0.8814100027084351,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411775231361389,0.3252004086971283,0.294358342885971,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.9190882444381714,0.4236728847026825,0.402112066745758,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8355291485786438,0.318170428276062,0.2240863293409347,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472529649734497,0.3327568769454956,0.3170715272426605,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783777713775635,0.2556808292865753,1.1604870557785034,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.538532018661499,1.0,1.0,0.0,1.0,-2.8793041706085205,2.8792974948883057,6.670748462056508e-06,2.2262673377990723,1.0,1.0,0.0,127.0306167602539,103.0,36890.9921875,-0.0,1987.58642578125,1.0,283.1499938964844,285.5961608886719,293.87506103515625,296.265625,293.1499938964844,293.1499938964844,283.1499938964844,29311.107421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148332238197327,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677077403262956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.65087890625,0.0,1435.4490966796875,1895.4371337890625,0.0,2607.771240234375,0.8909369111061096,1.0,0.0,3.0,1.0,0.0
12394860,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.850419282913208,0.3252763450145721,0.2942480742931366,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.9322328567504884,0.4246925115585327,0.4028757512569427,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.657470703125,0.8445331454277039,0.3181800544261932,0.2239491939544677,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.8567245006561279,0.3328721523284912,0.3169857561588287,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575622558594,0.7872021198272705,0.2554676234722137,1.1585986614227295,286.6573791503906,284.95001220703125,294.8876647949219,290.8743896484375,294.8861999511719,297.1978454589844,286.6567687988281,1.0,0.5351845026016235,1.0,1.0,0.0,1.0,-2.877551794052124,2.877545118331909,6.662591204076307e-06,2.2248942852020264,1.0,1.0,0.0,122.14334869384766,103.0,37103.0390625,-0.0,1960.7288818359373,1.0,283.1499938964844,285.5817565917969,293.8905334472656,296.2934875488281,293.1499938964844,293.1499938964844,283.1499938964844,30010.267578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164141774177551,1.0,0.0,0.0,3.648874282836914,3.648897409439087,8.884052817847987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.06396484375,0.0,1487.1142578125,1895.4371337890625,0.0,2622.3818359375,0.8986278772354126,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612777590751648,0.325352281332016,0.2941236495971679,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.947023630142212,0.4257241785526275,0.4036369323730469,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551149368286133,0.3182026445865631,0.2238111048936844,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678569197654724,0.3329989910125732,0.3168977499008178,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974442839622498,0.2552703619003296,1.1567243337631226,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.531662106513977,1.0,1.0,0.0,1.0,-2.8757925033569336,2.8757858276367188,6.654408025497105e-06,2.2235169410705566,1.0,1.0,0.0,116.99604034423828,91.0,37257.49609375,-0.0,1932.6168212890625,1.0,283.1499938964844,285.5738525390625,293.9056396484375,296.3184509277344,293.1499938964844,293.1499938964844,283.1499938964844,30446.560546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817878007888794,1.0,0.0,0.0,3.675302505493164,3.675325870513916,9.01321016044676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.71533203125,0.0,1519.6617431640625,1895.4371337890625,0.0,2635.92138671875,0.9079284071922302,1.0,0.0,3.0,1.0,0.0
12394980,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.8740407824516296,0.3254258930683136,0.2939947247505188,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430358886719,0.9629053473472596,0.4267653822898865,0.4044038653373718,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.64312744140625,0.8675900101661682,0.3182365000247955,0.2236779481172561,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6430969238281,0.8809072971343994,0.3331359028816223,0.3168148398399353,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431884765625,0.809171736240387,0.2550876140594482,1.1548908948898315,286.6430358886719,284.95001220703125,294.962890625,290.9068603515625,294.9614562988281,297.1971435546875,286.6425170898437,1.0,0.5280073285102844,1.0,1.0,0.0,1.0,-2.874095916748047,2.874089241027832,6.646524980169488e-06,2.2221901416778564,1.0,1.0,0.0,111.64586639404295,91.0,37465.81640625,-0.0,1903.645751953125,1.0,283.1499938964844,285.560302734375,293.92156982421875,296.34637451171875,293.1499938964844,293.1499938964844,283.1499938964844,31143.63671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193194270133972,1.0,0.0,0.0,3.717137575149536,3.7171614170074463,9.219567687068776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.0703125,0.0,1572.1485595703125,1895.4371337890625,0.0,2649.265380859375,0.9153937101364136,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889729976654053,0.3254983127117157,0.2938545346260071,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9791803359985352,0.4278163015842438,0.4051702916622162,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8822638988494873,0.3182816505432129,0.2235458940267563,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961063623428345,0.3332828283309936,0.31673264503479,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.82184898853302,0.254918485879898,1.1530818939208984,286.63897705078125,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387634277344,1.0,0.5242480635643005,1.0,1.0,0.0,1.0,-2.8724164962768555,2.8724098205566406,6.6387287915858906e-06,2.2208776473999023,1.0,1.0,0.0,106.14987182617188,79.0,37618.5625,-0.0,1874.0218505859373,1.0,283.1499938964844,285.5531311035156,293.937255859375,296.3717346191406,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206724524497986,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095328848808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.8291015625,0.0,1604.880859375,1895.4371337890625,0.0,2661.800537109375,0.924498438835144,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065212607383728,0.3255608379840851,0.2937103807926178,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.9951840043067932,0.4288748502731323,0.4059438109397888,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.8995403051376343,0.3183365166187286,0.2234200686216354,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.914455235004425,0.3334383964538574,0.3166573643684387,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361958861351013,0.2547626495361328,1.151320457458496,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.5204094648361206,1.0,1.0,0.0,1.0,-2.870814085006714,2.870807409286499,6.631298219872406e-06,2.2196273803710938,1.0,1.0,0.0,100.53697967529295,79.0,37824.1640625,-0.0,1843.9825439453125,1.0,283.1499938964844,285.5404052734375,293.9537048339844,296.40008544921875,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822026789188385,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.2216796875,0.0,1658.2369384765625,1895.4371337890625,0.0,2674.3564453125,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9206424355506896,0.325565755367279,0.2936080694198608,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302384257316589,0.3973396122455597,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.9128552675247192,0.3183667957782745,0.2233468890190124,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.9292330741882324,0.3335687518119812,0.3166528344154358,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469005227088928,0.2545885145664215,1.1499216556549072,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159688591957092,1.0,1.0,0.0,1.0,-2.85860276222229,2.8585963249206543,6.575883162440732e-06,2.210580348968506,1.0,1.0,0.0,96.44271087646484,67.0,37898.0625,-0.0,1804.69482421875,1.0,283.1499938964844,285.5301513671875,293.9697265625,296.424560546875,293.1499938964844,293.1499938964844,283.1499938964844,32695.943359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232839107513428,1.0,0.0,0.0,3.808648586273194,3.808673620223999,9.679102959125885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.08349609375,0.0,1691.143798828125,1895.4371337890625,0.0,2686.01904296875,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026916503906,0.9336827993392944,0.325494647026062,0.2934688031673431,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6025085449219,0.9990000128746032,0.4326978027820587,0.383048266172409,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026916503906,0.925690233707428,0.3183550834655761,0.223267376422882,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6026611328125,0.9424439072608948,0.3336593508720398,0.3166402876377105,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6029357910156,0.8566577434539795,0.2543907761573791,1.1485294103622437,286.6024475097656,284.95001220703125,295.11297607421875,290.97381591796875,295.1114807128906,297.2027893066406,286.60076904296875,1.0,0.5108698010444641,1.0,1.0,0.0,1.0,-2.8394837379455566,2.839477300643921,6.488212420663331e-06,2.1957943439483643,1.0,1.0,0.0,92.73722839355467,67.0,37953.43359375,-0.0,1756.9398193359375,1.0,283.1499938964844,285.5091552734375,293.9847106933594,296.44561767578125,293.1499938964844,293.1499938964844,283.1499938964844,33391.6953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242897987365723,1.0,0.0,0.0,3.8489584922790527,3.8489840030670166,9.885069403026137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.18115234375,0.0,1745.41015625,1895.4371337890625,0.0,2695.356201171875,0.9477768540382384,1.0,0.0,3.0,1.0,0.0
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484714865684508,0.3253702223300934,0.29326331615448,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361577928066253,0.3673004508018493,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406874775886536,0.3183172345161438,0.2231586575508117,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.957077145576477,0.3337256610393524,0.3165905773639679,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682758212089539,0.2541920244693756,1.1470531225204468,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053023099899292,1.0,1.0,0.0,1.0,-2.8183484077453613,2.8183419704437256,6.391993792931316e-06,2.179455041885376,1.0,1.0,0.0,88.78404998779297,85.0,37936.16015625,-0.0,1705.5401611328125,1.0,283.1499938964844,285.4930725097656,293.9979553222656,296.46002197265625,293.1499938964844,293.1499938964844,283.04998779296875,33814.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248111605644226,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010132882598557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.00390625,0.0,1778.638671875,1895.4371337890625,0.0,2700.197509765625,0.9555546641349792,1.0,0.0,3.0,1.0,0.0
12395340,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5259094238281,0.9536213874816896,0.3251538872718811,0.2930846810340881,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.52557373046875,0.9990000128746032,0.4400025010108948,0.3616961240768432,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5259704589844,0.9460694789886476,0.3182293176651001,0.223091572523117,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5258483886719,0.962248682975769,0.3337501585483551,0.316600352525711,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.526611328125,0.8724996447563171,0.2539906203746795,1.145988941192627,286.525390625,284.95001220703125,295.18780517578125,291.0081787109375,295.1863098144531,297.2253112792969,286.5218200683594,1.0,0.5038604736328125,1.0,1.0,0.0,1.0,-2.8100123405456543,2.8100059032440186,6.353205208142754e-06,2.172536849975586,1.0,1.0,0.0,87.35736846923828,85.0,38436.48046875,-0.0,1686.1234130859375,1.0,283.06475830078125,285.4233093261719,294.0310363769531,296.54071044921875,293.1499938964844,293.1499938964844,283.04998779296875,34387.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279020190238953,1.0,0.0,0.0,3.90593147277832,3.9059579372406006,1.0179877563132322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.45263671875,0.0,1824.0712890625,1895.4371337890625,0.0,2728.924072265625,0.9616658091545104,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9519537687301636,0.3248463571071625,0.2928442060947418,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432411789894104,0.3631429374217987,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9445181488990784,0.318081796169281,0.223008245229721,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609196186065674,0.333721786737442,0.3165980875492096,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074157714844,0.8710861206054688,0.2537631392478943,1.1450449228286743,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043080449104309,1.0,1.0,0.0,1.0,-2.810211181640625,2.8102047443389893,6.353735898301238e-06,2.1725223064422607,1.0,1.0,0.0,87.63703918457031,105.0,38629.43359375,-0.0,1687.7705078125,1.0,283.05206298828125,285.4043884277344,294.0444030761719,296.5507202148437,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296905755996704,1.0,0.0,0.0,3.926586866378784,3.926613330841065,1.0287827763022506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.1064453125,0.0,1853.1627197265625,1895.4371337890625,0.0,2745.565185546875,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3729858398437,0.9445069432258606,0.3243290185928345,0.2925746440887451,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720092773437,0.9990000128746032,0.4454312026500702,0.3705634474754333,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37310791015625,0.937117636203766,0.3177797794342041,0.2229209244251251,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3728332519531,0.9540536999702454,0.3335532248020172,0.3165951669216156,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3746337890625,0.8649927377700806,0.2534278631210327,1.1441823244094849,286.3717041015625,284.95001220703125,295.2624816894531,291.0431213378906,295.2610168457031,297.2374267578125,286.3633728027344,1.0,0.5067214369773865,1.0,1.0,0.0,1.0,-2.817646741867065,2.817640542984009,6.387072971847374e-06,2.1781198978424072,1.0,1.0,0.0,89.36309814453125,105.0,40029.1484375,-0.0,1707.296630859375,1.0,282.7935791015625,285.2362060546875,294.1125183105469,296.76025390625,293.1499938964844,293.1499938964844,282.75,35035.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392380475997925,1.0,0.0,0.0,3.942549228668213,3.9425761699676514,1.037164224726439e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.06396484375,0.0,1875.8553466796875,1895.4371337890625,0.0,2834.596923828125,0.9703776836395264,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315413236618042,0.3235718309879303,0.2920540273189544,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462802410125732,0.3834618628025055,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243719577789308,0.317287415266037,0.2226920872926712,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418097734451294,0.3332075774669647,0.3164213895797729,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549330830574036,0.2529328465461731,1.1426936388015747,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106568932533264,1.0,1.0,0.0,1.0,-2.8302409648895264,2.8302342891693115,6.444098289648537e-06,2.187765121459961,1.0,1.0,0.0,92.43103790283205,123.0,40403.37109375,-0.0,1741.281005859375,1.0,282.7560119628906,285.1989440917969,294.11865234375,296.74957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447854518890381,1.0,0.0,0.0,3.954878568649292,3.9549055099487305,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1893.5093994140625,1895.4371337890625,0.0,2886.456787109375,0.9733107686042786,1.0,0.0,3.0,1.0,0.0
12395580,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2054748535156,0.9161145687103271,0.3227158784866333,0.2915023863315582,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2042541503906,0.9990000128746032,0.4458197057247162,0.3995759487152099,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2055969238281,0.9095742106437684,0.3167106211185455,0.2224438786506652,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.205322265625,0.9267085194587708,0.3327772617340088,0.3162198960781097,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20703125,0.8432947993278503,0.2523387968540191,1.1410053968429563,286.2042236328125,284.95001220703125,295.3370361328125,291.07861328125,295.3355712890625,297.2205505371094,286.19677734375,1.0,0.5155768394470215,1.0,1.0,0.0,1.0,-2.8463704586029053,2.846364021301269,6.517690053442493e-06,2.200202703475952,1.0,1.0,0.0,96.41073608398438,123.0,41891.31640625,0.0,1785.46728515625,1.0,282.4935913085937,285.0342102050781,294.1691589355469,296.9391174316406,293.1499938964844,293.1499938964844,282.45001220703125,35424.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555424809455872,1.0,0.0,0.0,3.9643959999084473,3.964423179626465,1.0486904784556828e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.9755859375,0.0,1907.21240234375,1895.4371337890625,0.0,2987.207275390625,0.975574791431427,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999218344688416,0.3217320144176483,0.2907893359661102,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440655708312988,0.4187106788158417,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943220973014832,0.3160236179828644,0.2220981419086456,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098717570304872,0.3322369754314422,0.3158937990665436,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304815292358398,0.251615822315216,1.1387226581573486,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213862061500549,1.0,1.0,0.0,1.0,-2.864917755126953,2.8649110794067383,6.602876055694651e-06,2.2145259380340576,1.0,1.0,0.0,101.30550384521484,141.0,42318.12109375,0.0,1838.444580078125,1.0,282.4559631347656,285.0030517578125,294.1640625,296.9151306152344,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614183664321899,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.2548828125,0.0,1917.830810546875,1895.4371337890625,0.0,3042.30810546875,0.9773215651512146,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8665145635604858,0.3206317126750946,0.2903446853160858,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9709597826004028,0.4419533908367157,0.4201897084712982,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8615504503250122,0.3152245581150055,0.2219507992267608,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8760178089141846,0.3315790295600891,0.3158259391784668,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8013937473297119,0.2507461607456207,1.1374744176864624,286.0390014648437,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.0314025878906,1.0,0.5261497497558594,1.0,1.0,0.0,1.0,-2.8493125438690186,2.849306106567383,6.5536519286979456e-06,2.2125885486602783,1.0,1.0,0.0,112.700439453125,141.0,43643.50390625,0.0,1879.1260986328125,1.0,282.1932678222656,284.8323059082031,294.2070007324219,297.09454345703125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719609975814819,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.21923828125,0.0,1926.0479736328125,1895.4371337890625,0.0,3141.204833984375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
