time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.849686861038208,0.3193628787994385,0.2895017862319946,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925537109375,0.9509701132774352,0.4405620098114013,0.4188250601291656,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452578186988831,0.3142851889133453,0.2215229868888855,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99273681640625,0.8591231107711792,0.3307834267616272,0.3153849244117737,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7851919531822205,0.2497386038303375,1.1344624757766724,285.9925842285156,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642761230469,285.991455078125,1.0,0.5319480299949646,1.0,1.0,0.0,1.0,-2.857175350189209,2.857168912887573,6.568642220372567e-06,2.2091732025146484,1.0,1.0,0.0,119.56700134277344,144.0,43840.23828125,0.0,1915.135986328125,1.0,282.15594482421875,284.7897644042969,294.1954650878906,297.0516357421875,293.1499938964844,293.1499938964844,281.8500061035156,35735.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770179748535156,1.0,0.0,0.0,3.981771945953369,3.981799364089966,1.057903432410967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.5791015625,0.0,1932.4005126953125,1895.4371337890625,0.0,3188.628173828125,0.9797078371047974,1.0,0.0,3.0,1.0,0.0
12395820,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479309082031,0.8350420594215393,0.3180270791053772,0.2886496484279632,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84625244140625,0.931757152080536,0.4396534562110901,0.4180816411972046,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480224609375,0.8310556411743164,0.3132859170436859,0.221083402633667,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84771728515625,0.8444076776504517,0.3299228250980377,0.3149195313453674,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.77071213722229,0.248666226863861,1.1312613487243652,285.8464050292969,284.95001220703125,295.4857482910156,291.1510009765625,295.4842834472656,297.1512756347656,285.8373413085937,1.0,0.5351522564888,1.0,1.0,0.0,1.0,-2.850325584411621,2.8503189086914062,6.537237823067699e-06,2.203901052474976,1.0,1.0,0.0,126.46937561035156,144.0,45094.59375,0.0,1937.7005615234373,1.0,281.89306640625,284.6140441894531,294.2320556640625,297.21405029296875,293.1499938964844,293.1499938964844,281.8500061035156,35796.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860781788825989,1.0,0.0,0.0,3.9851396083831774,3.985167026519776,1.0596936590445694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.49169921875,0.0,1937.3077392578125,1895.4371337890625,0.0,3273.512451171875,0.9805088043212892,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239883184432983,0.3165886104106903,0.287586361169815,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.917223870754242,0.4389553964138031,0.4175233542919159,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.820319414138794,0.3121953904628753,0.2205029129981994,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335291743278503,0.3289687633514404,0.3142672181129455,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598406076431274,0.2475125640630722,1.127275466918945,285.798583984375,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375401377677917,1.0,1.0,0.0,1.0,-2.8421053886413574,2.8420989513397217,6.4996006585715804e-06,2.197551727294922,1.0,1.0,0.0,132.0694580078125,132.0,45248.3203125,0.0,1951.6241455078125,1.0,281.8558349609375,284.5701904296875,294.2196044921875,297.16387939453125,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897885084152222,1.0,0.0,0.0,3.987735509872437,3.987762928009033,1.0610747267492115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.77734375,0.0,1941.09619140625,1895.4371337890625,0.0,3308.229736328125,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65185546875,0.8188679814338684,0.3151398003101349,0.2864369750022888,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.9113432168960572,0.4384110867977142,0.4170874357223511,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519470214844,0.8154281377792358,0.3110892176628113,0.2198406457901001,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.8287714123725891,0.3279910087585449,0.313492089509964,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6536865234375,0.7548843622207642,0.2463406175374984,1.1226708889007568,285.6502685546875,284.95001220703125,295.55987548828125,291.18780517578125,295.5584411621094,297.1294860839844,285.64093017578125,1.0,0.5373885631561279,1.0,1.0,0.0,1.0,-2.832941770553589,2.832935333251953,6.457813469751272e-06,2.190492391586304,1.0,1.0,0.0,134.2664794921875,132.0,46463.1875,0.0,1947.4923095703125,1.0,281.59295654296875,284.3929443359375,294.2571105957031,297.3243103027344,293.1499938964844,293.1499938964844,281.54998779296875,35879.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976954221725464,1.0,0.0,0.0,3.989736318588257,3.9897637367248535,1.0621398587318254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.85107421875,0.0,1944.01953125,1895.4371337890625,0.0,3382.093017578125,0.981602132320404,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.816655695438385,0.3136244118213653,0.2850914299488067,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096230268478394,0.4378920793533325,0.4165728688240051,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8134726881980896,0.3099222481250763,0.2190425395965576,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269925713539124,0.3269485831260681,0.3125346899032593,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527771592140198,0.2451190501451492,1.1173220872879028,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.5359886288642883,1.0,1.0,0.0,1.0,-2.822169065475464,2.822162628173828,6.408802619262133e-06,2.182166814804077,1.0,1.0,0.0,134.48965454101562,120.0,46581.05859375,0.0,1931.2984619140625,1.0,281.5558166503906,284.34771728515625,294.24713134765625,297.2734069824219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005608558654785,1.0,0.0,0.0,3.991278648376465,3.9913060665130615,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.103515625,0.0,1946.274658203125,1895.4371337890625,0.0,3408.811767578125,0.9819689393043518,1.0,0.0,3.0,1.0,0.0
12396060,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510803222656,0.8168615102767944,0.3121203482151031,0.2837549149990082,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.9111106395721436,0.4374257624149322,0.416121244430542,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.451171875,0.8139439821243286,0.308761864900589,0.2182352244853973,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508056640625,0.8275948762893677,0.3259044885635376,0.3115518093109131,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.7529141306877136,0.243903249502182,1.111826777458191,285.449462890625,284.95001220703125,295.6339111328125,291.2250061035156,295.6324462890625,297.1112060546875,285.4398193359375,1.0,0.5336374640464783,1.0,1.0,0.0,1.0,-2.811264753341675,2.811258554458618,6.359356575558195e-06,2.17372727394104,1.0,1.0,0.0,133.18881225585938,120.0,47759.40625,0.0,1907.695556640625,1.0,281.2928771972656,284.168701171875,294.28619384765625,297.4340515136719,293.1499938964844,293.1499938964844,281.25,35928.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077332615852356,1.0,0.0,0.0,3.992466926574707,3.992494344711304,1.0635941407599605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.56396484375,0.0,1948.013671875,1895.4371337890625,0.0,3475.5556640625,0.9822515845298768,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185000419616699,0.3105572164058685,0.2822709679603576,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977355957031,0.9146219491958618,0.4369245171546936,0.4155532717704773,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.815880298614502,0.3075502812862396,0.2173308581113815,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296570181846619,0.324806272983551,0.3104395568370819,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544248700141907,0.2426495552062988,1.105845928192139,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305092930793762,1.0,1.0,0.0,1.0,-2.7991878986358643,2.7991814613342285,6.304815542534925e-06,2.164380073547364,1.0,1.0,0.0,130.8880157470703,108.0,47853.359375,0.0,1877.640625,1.0,281.2558288574219,284.12255859375,294.2782287597656,297.383056640625,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910054624080658,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.41015625,0.0,1949.3538818359373,1895.4371337890625,0.0,3497.1103515625,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.8217654824256897,0.3090069890022278,0.280821830034256,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447814941406,0.9204609990119934,0.4364404380321502,0.4150272011756897,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.8194283843040466,0.3063492476940155,0.2164391130208969,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.833349883556366,0.323711633682251,0.3093325495719909,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486572265625,0.7574834823608398,0.2414073646068573,1.0998680591583252,285.2450256347656,284.95001220703125,295.7077941894531,291.26251220703125,295.706298828125,297.0948486328125,285.2351379394531,1.0,0.52681964635849,1.0,1.0,0.0,1.0,-2.7872281074523926,2.787221908569336,6.251013473956846e-06,2.155113458633423,1.0,1.0,0.0,127.6763153076172,108.0,49001.96875,0.0,1843.675537109375,1.0,280.9928283691406,283.9419860839844,294.3182678222656,297.5439453125,293.1499938964844,293.1499938964844,280.95001220703125,35957.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167274236679076,1.0,0.0,0.0,3.9940881729125977,3.9941155910491934,1.0644580470398068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.6591796875,0.0,1950.3876953125,1895.4371337890625,0.0,3558.9267578125,0.982637107372284,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259412050247192,0.3073974251747131,0.2792434990406036,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.927773118019104,0.4358998537063598,0.4143760800361633,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238973021507263,0.3050983846187591,0.2154656499624252,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380481600761414,0.3225648999214172,0.3081177771091461,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.7615051865577698,0.2401297837495803,1.0935101509094238,285.1917724609375,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226472616195679,1.0,1.0,0.0,1.0,-2.774278402328491,2.7742722034454346,6.193021818035049e-06,2.145081758499145,1.0,1.0,0.0,123.93197631835938,96.0,49076.56640625,0.0,1805.9405517578125,1.0,280.9557800292969,283.8948974609375,294.31158447265625,297.492431640625,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186765551567078,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.11865234375,0.0,1951.1844482421875,1895.4371337890625,0.0,3576.93994140625,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314865231513977,0.3058017194271087,0.2777129709720611,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370254874229432,0.4353660345077514,0.413766086101532,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8297080397605896,0.3038605451583862,0.2145162671804428,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8441973328590393,0.3214240670204162,0.306924045085907,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669052481651306,0.2388656884431839,1.0872292518615725,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181329250335693,1.0,1.0,0.0,1.0,-2.761582136154175,2.761575937271118,6.136406682344386e-06,2.1352362632751465,1.0,1.0,0.0,119.6285171508789,96.0,50198.25,0.0,1766.2841796875,1.0,280.6927185058594,283.7128295898437,294.3520202636719,297.6532897949219,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924958109855652,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.10302734375,0.0,1951.798583984375,1895.4371337890625,0.0,3634.8427734375,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8378553986549377,0.3041457533836365,0.2760644555091858,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9472655057907104,0.4347677528858185,0.4130334556102752,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.836357831954956,0.3025728762149811,0.2134944051504135,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8513096570968628,0.3202312886714935,0.3056348264217376,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7731931805610657,0.2375663369894027,1.0806258916854858,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.98065185546875,1.0,0.5133031010627747,1.0,1.0,0.0,1.0,-2.748007774353028,2.7480015754699707,6.0761703934986144e-06,2.124713659286499,1.0,1.0,0.0,115.05944061279295,84.0,50255.6875,0.0,1724.411865234375,1.0,280.6556701660156,283.664794921875,294.3462829589844,297.6008605957031,293.1499938964844,293.1499938964844,280.3500061035156,35980.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266140460968018,1.0,0.0,0.0,3.995373964309693,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.32275390625,0.0,1952.2718505859373,1895.4371337890625,0.0,3650.06689453125,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8283996582031,0.8457306623458862,0.3025035858154297,0.274468719959259,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.9589187502861024,0.4341721832752228,0.4123429954051971,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.844498872756958,0.3012973070144653,0.2125009596347808,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.8600338697433472,0.3190444111824035,0.3043733239173889,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.7809396386146545,0.2362801134586334,1.0741311311721802,284.8266296386719,284.95001220703125,295.8551330566406,291.33837890625,295.8536376953125,297.0656433105469,284.8162841796875,1.0,0.5082561373710632,1.0,1.0,0.0,1.0,-2.7347452640533447,2.734739303588867,6.017583018547157e-06,2.114422082901001,0.9978311061859132,0.9978311061859132,0.0,110.13680267333984,84.0,51346.1796875,0.0,1681.738037109375,1.0,280.3927917480469,283.4819030761719,294.3866882324219,297.76092529296875,293.1499938964844,293.1499938964844,280.3500061035156,36037.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325541257858276,1.0,0.0,0.0,3.994691848754883,3.99471926689148,1.0647798944773967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.703125,0.0,1951.8402099609373,1895.4371337890625,0.0,3704.530029296875,0.9827932119369508,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546701669692993,0.3008057475090027,0.2727631628513336,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709326028823853,0.4335132837295532,0.4115341603755951,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537400960922241,0.2999745309352875,0.2114401459693908,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699373602867126,0.3178067207336426,0.3030230700969696,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7723999023437,0.7896819114685059,0.2349608987569809,1.0673468112945557,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7698974609375,1.0,0.5029881596565247,1.0,1.0,0.0,1.0,-2.7206733226776123,2.7206673622131348,5.955737833573949e-06,2.103505849838257,0.9960424304008484,0.9960424304008484,0.0,105.09942626953124,72.0,51379.0234375,0.0,1637.7471923828125,1.0,280.35577392578125,283.434326171875,294.38140869140625,297.7070007324219,293.1499938964844,293.1499938964844,280.04998779296875,36096.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339156150817872,1.0,0.0,0.0,3.9924099445343018,3.9924373626708975,1.0635637863742886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.517578125,0.0,1949.3148193359373,1895.4371337890625,0.0,3716.978759765625,0.9823300242424012,1.0,0.0,3.0,1.0,0.0
12396540,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175842285156,0.8656092882156372,0.2991268634796142,0.2711192369461059,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.9836814999580384,0.4328606128692627,0.4107751250267029,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6175842285156,0.8649842143058777,0.2986674606800079,0.2104134708642959,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6171875,0.8818835616111755,0.3165760040283203,0.3017061650753021,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8001582622528076,0.2336580604314804,1.060705304145813,284.6157531738281,284.95001220703125,295.9285888671875,291.37664794921875,295.9270935058594,297.052490234375,284.60528564453125,1.0,0.4975758790969848,1.0,1.0,0.0,1.0,-2.7069878578186035,2.706982135772705,5.895874892303255e-06,2.092878818511963,0.9923074841499328,0.9923074841499328,0.0,99.82074737548828,72.0,52434.3359375,0.0,1593.6239013671875,1.0,280.0928955078125,283.25164794921875,294.421630859375,297.86572265625,293.1499938964844,293.1499938964844,280.04998779296875,36181.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395174980163574,1.0,0.0,0.0,3.9888756275177,3.988903045654297,1.0616814734021318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.80615234375,0.0,1945.363525390625,1895.4371337890625,0.0,3768.056396484375,0.9815555810928344,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781173825263977,0.2974030971527099,0.2693740129470825,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.996063232421875,0.4321467280387878,0.4099027812480926,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8778479099273682,0.2973156273365021,0.209323763847351,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954070210456848,0.3152964413166046,0.3003047108650207,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117246031761169,0.2323243767023086,1.0538018941879272,284.56109619140625,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919980466365814,1.0,1.0,0.0,1.0,-2.6925528049468994,2.692547082901001,5.8330674619355705e-06,2.081673145294189,0.989116072654724,0.989116072654724,0.0,94.51258850097656,60.0,52442.0703125,0.0,1548.733154296875,1.0,280.0558166503906,283.2049560546875,294.4167175292969,297.8099670410156,293.1499938964844,293.1499938964844,279.75,36258.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405908584594728,1.0,0.0,0.0,3.983487129211426,3.9835145473480233,1.0588150871626567e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.3095703125,0.0,1938.9129638671875,1895.4371337890625,0.0,3777.816162109375,0.9804031252861024,1.0,0.0,3.0,1.0,0.0
12396660,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001159667969,0.887932300567627,0.2956869602203369,0.2677563726902008,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3976135253906,0.9990000128746032,0.431841492652893,0.4009312391281128,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4001159667969,0.8880109786987305,0.2959514558315277,0.2083088159561157,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3996276855469,0.9060649871826172,0.3139982223510742,0.2989926338195801,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.402587890625,0.8201448917388916,0.2309800535440445,1.0472979545593262,284.3979797363281,284.95001220703125,296.0019226074219,291.4150695800781,296.0003967285156,297.0398254394531,284.3861694335937,1.0,0.4858733415603637,1.0,1.0,0.0,1.0,-2.669243097305298,2.6692373752593994,5.732796580559807e-06,2.0637898445129395,0.9838746786117554,0.9838746786117554,0.0,90.24014282226562,60.0,53339.1484375,0.0,1496.7529296875,1.0,279.79315185546875,283.0164794921875,294.4564819335937,297.96441650390625,293.1499938964844,293.1499938964844,279.75,36362.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945817768573761,1.0,0.0,0.0,3.976537704467773,3.97656512260437,1.055124016602349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.08837890625,0.0,1930.66455078125,1895.4371337890625,0.0,3825.2080078125,0.9788662791252136,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962084650993347,0.2938862144947052,0.2660377621650696,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324524998664856,0.3877328336238861,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966625332832336,0.2944982051849365,0.2072234749794006,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157876968383788,0.3126110732555389,0.2975894808769226,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270683884620667,0.2295742034912109,1.0405194759368896,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791480302810669,1.0,1.0,0.0,1.0,-2.6401844024658203,2.640178680419922,5.608781975752208e-06,2.0413835048675537,0.9790284633636476,0.9790284633636476,0.0,86.4359130859375,48.0,53133.93359375,0.0,1439.998779296875,1.0,279.75592041015625,282.9610595703125,294.4498596191406,297.8966979980469,293.1499938964844,293.1499938964844,279.45001220703125,36464.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462769031524658,1.0,0.0,0.0,3.967196702957153,3.967223882675171,1.0501727274458972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.830078125,0.0,1919.3033447265625,1895.4371337890625,0.0,3829.3603515625,0.9768376350402832,1.0,0.0,3.0,1.0,0.0
12396780,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.9064067602157592,0.29208904504776,0.2643615901470184,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.158447265625,0.9990000128746032,0.4341011643409729,0.3729051649570465,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606140136719,0.9072530269622804,0.2930302321910858,0.2061482667922973,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600952148437,0.9280269145965576,0.3112046718597412,0.2961912751197815,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.8354766964912415,0.2281699478626251,1.0337918996810913,284.1585388183594,284.95001220703125,296.0751342773437,291.45361328125,296.07354736328125,297.0415954589844,284.1457214355469,1.0,0.471999317407608,1.0,1.0,0.0,1.0,-2.6092989444732666,2.609293460845948,5.478202638187213e-06,2.017443418502808,0.9720866084098816,0.9720866084098816,0.0,82.34175109863281,48.0,53870.40234375,0.0,1380.7078857421875,1.0,279.4935607910156,282.76715087890625,294.4866027832031,298.0365600585937,293.1499938964844,293.1499938964844,279.45001220703125,36597.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505037665367126,1.0,0.0,0.0,3.95576286315918,3.955790042877197,1.0441279982842389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.12060546875,0.0,1905.536865234375,1895.4371337890625,0.0,3867.49951171875,0.9743062257766724,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189237356185912,0.2902437150478363,0.2625756859779358,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4365967512130737,0.3570660352706909,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.920247495174408,0.2914899289608001,0.2049881070852279,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418603777885436,0.3097244799137115,0.2946819067001343,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451640605926514,0.2267281115055084,1.0267434120178225,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810546875,1.0,0.4644341766834259,1.0,1.0,0.0,1.0,-2.576446056365967,2.5764408111572266,5.3409817155625205e-06,1.991971492767334,0.9655295610427856,0.9655295610427856,0.0,78.11686706542969,51.0,53561.91015625,0.0,1319.62841796875,1.0,279.4560546875,282.7082824707031,294.4790954589844,297.9587097167969,293.1499938964844,293.1499938964844,279.1499938964844,36725.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499648213386536,1.0,0.0,0.0,3.9414234161376953,3.941450595855713,1.036572029988747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2919921875,0.0,1888.063232421875,1895.4371337890625,0.0,3862.64501953125,0.9711704850196838,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284624457359314,0.2884587347507477,0.2609130144119262,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396877884864807,0.3454993367195129,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301602244377136,0.2899686098098755,0.2038862556219101,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.9517700672149658,0.3082568943500519,0.2932412326335907,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91925048828125,0.8523673415184021,0.2253257185220718,1.0200848579406738,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.4587983191013336,1.0,1.0,0.0,1.0,-2.549478054046631,2.54947280883789,5.22917525813682e-06,1.9708235263824463,0.9569817781448364,0.9569817781448364,0.0,75.01412963867188,51.0,54279.5703125,0.0,1272.158447265625,1.0,279.1941833496094,282.5179748535156,294.51593017578125,298.0931701660156,293.1499938964844,293.1499938964844,279.1499938964844,36885.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532511234283448,1.0,0.0,0.0,3.924503803253174,3.924530744552612,1.0276914963469608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.1943359375,0.0,1867.673828125,1895.4371337890625,0.0,3892.203125,0.9674216508865356,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9350407719612122,0.2866826355457306,0.259222149848938,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.442733496427536,0.3370811641216278,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370607137680054,0.2884123623371124,0.2027468979358673,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.9584836959838868,0.3067512214183807,0.2917516827583313,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574080467224121,0.2239179164171219,1.0134085416793823,283.85113525390625,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539878964424133,1.0,1.0,0.0,1.0,-2.5261454582214355,2.5261404514312744,5.133590093464591e-06,1.952619910240173,0.9489623308181764,0.9489623308181764,0.0,72.68547058105469,69.0,54062.76171875,0.0,1233.36181640625,1.0,279.1561279296875,282.4684143066406,294.5110778808594,298.0185546875,293.1499938964844,293.1499938964844,278.8500061035156,37036.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521557688713074,1.0,0.0,0.0,3.904220342636109,3.904247045516968,1.0170958830713062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.025390625,0.0,1843.112548828125,1895.4371337890625,0.0,3882.3623046875,0.9629706144332886,1.0,0.0,3.0,1.0,0.0
12397020,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010803222656,0.9337003827095032,0.2850089073181152,0.2577145993709564,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6996459960937,0.9990000128746032,0.4453617632389068,0.3363639414310455,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7010192871094,0.9359695911407472,0.2869161367416382,0.2017055600881576,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7005920410156,0.9576133489608764,0.3052977621555328,0.2903833091259002,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7032470703125,0.8563185930252075,0.222573384642601,1.0073306560516355,283.6993408203125,284.95001220703125,296.2210998535156,291.5308837890625,296.219482421875,297.0758056640625,283.6887512207031,1.0,0.4522400498390198,1.0,1.0,0.0,1.0,-2.513250827789306,2.513245820999145,5.080616574559826e-06,1.9422870874404907,0.9391587376594543,0.9391587376594543,0.0,72.10980987548828,69.0,54925.61328125,0.0,1215.2603759765625,1.0,278.8951110839844,282.2937316894531,294.55126953125,298.16217041015625,293.1499938964844,293.1499938964844,278.8500061035156,37215.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552660584449768,1.0,0.0,0.0,3.8810555934906006,3.881082057952881,1.0050623586721483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.5166015625,0.0,1815.4171142578125,1895.4371337890625,0.0,3910.276611328125,0.95783531665802,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258670210838318,0.2833641171455383,0.2562260627746582,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.446871280670166,0.3417387306690216,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283648133277892,0.2854255735874176,0.200669378042221,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505336284637452,0.3038463294506073,0.2890227735042572,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502945899963379,0.2212361544370651,1.0014077425003052,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523140788078308,1.0,1.0,0.0,1.0,-2.5079126358032227,2.507907629013061,5.058661827206379e-06,1.937955021858216,0.9300844073295592,0.9300844073295592,0.0,72.89754486083984,87.0,54941.14453125,0.0,1212.2022705078125,1.0,278.85650634765625,282.263427734375,294.55096435546875,298.1030578613281,293.1499938964844,293.1499938964844,278.54998779296875,37378.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545236825942992,1.0,0.0,0.0,3.8542423248291016,3.854268789291382,9.91222918855783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0888671875,0.0,1783.3863525390625,1895.4371337890625,0.0,3903.6220703125,0.9519403576850892,1.0,0.0,3.0,1.0,0.0
12397140,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.53369140625,0.9140333533287048,0.2817970812320709,0.2548997104167938,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5322265625,0.9990000128746032,0.447155624628067,0.3514981567859649,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5336303710937,0.9166309833526612,0.2840196192264557,0.1997382491827011,296.98516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53326416015625,0.939007580280304,0.302470326423645,0.2877926826477051,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355224609375,0.8412327766418457,0.2199498116970062,0.9959831833839417,283.5321655273437,284.95001220703125,296.2939147949219,291.5694885253906,296.29229736328125,297.0740661621094,283.5236511230469,1.0,0.4540057778358459,1.0,1.0,0.0,1.0,-2.508920192718506,2.5089151859283447,5.062388026999543e-06,1.938560485839844,0.9194230437278748,0.9194230437278748,0.0,74.73200988769531,87.0,55978.5390625,0.0,1221.2640380859375,1.0,278.59637451171875,282.1090087890625,294.5950012207031,298.2635803222656,293.1499938964844,293.1499938964844,278.54998779296875,37568.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583468437194824,1.0,0.0,0.0,3.824463367462158,3.82448935508728,9.759651220520027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.95703125,0.0,1748.361572265625,1895.4371337890625,0.0,3937.8359375,0.9453372955322266,1.0,0.0,3.0,1.0,0.0
12397200,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997309803962708,0.2801819741725921,0.2535363435745239,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460790455341339,0.3653188645839691,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.902281641960144,0.2826583087444305,0.1988262087106704,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235379695892334,0.3011080026626587,0.2865761220455169,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297374844551086,0.2186533063650131,0.9905927777290344,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570755660533905,1.0,1.0,0.0,1.0,-2.514845371246338,2.5148403644561768,5.086050350655569e-06,1.943001747131348,0.9095627665519714,0.9095627665519714,0.0,77.57138061523438,105.0,56142.4765625,0.0,1240.607666015625,1.0,278.5569152832031,282.09454345703125,294.59765625,298.2186889648437,293.1499938964844,293.1499938964844,278.25,37738.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958574116230011,1.0,0.0,0.0,3.79079794883728,3.7908236980438232,9.588586635800311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.1318359375,0.0,1709.03955078125,1895.4371337890625,0.0,3939.864990234375,0.9379326701164246,1.0,0.0,3.0,1.0,0.0
12397260,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4063415527344,0.8844605088233948,0.2785919308662414,0.2522670030593872,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4047546386719,0.9990000128746032,0.443719208240509,0.3820880949497223,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4062805175781,0.8872703909873962,0.2813970446586609,0.1980356127023697,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40594482421875,0.906694233417511,0.2998289167881012,0.2854929268360138,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.40789794921875,0.8169030547142029,0.2173948884010315,0.9856036901474,283.4049987792969,284.95001220703125,296.3665466308594,291.6080627441406,296.3649597167969,297.0491027832031,283.3983459472656,1.0,0.4613344967365265,1.0,1.0,0.0,1.0,-2.5252156257629395,2.525210380554199,5.127850272401702e-06,1.9509023427963257,0.8982579112052917,0.8982579112052917,0.0,81.26296997070312,105.0,57284.57421875,0.0,1269.171875,1.0,278.2980041503906,281.95782470703125,294.64178466796875,298.3883056640625,293.1499938964844,293.1499938964844,278.25,37935.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632347822189332,1.0,0.0,0.0,3.7540745735168457,3.7541000843048096,9.403706826560664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.6591796875,0.0,1666.963134765625,1895.4371337890625,0.0,3981.3681640625,0.9297994375228882,1.0,0.0,3.0,1.0,0.0
12397320,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868137776851654,0.2769505977630615,0.2509335875511169,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400408565998077,0.4015655219554901,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712403178215027,0.2801491022109985,0.1972567588090896,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901034593582153,0.2985668778419494,0.2844258844852447,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.802236795425415,0.2161195874214172,0.9805898070335388,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665794968605041,1.0,1.0,0.0,1.0,-2.5387682914733887,2.5387630462646484,5.182861514185788e-06,1.9612890481948853,0.8878316879272461,0.8878316879272461,0.0,85.79401397705078,108.0,57540.5390625,0.0,1305.5694580078125,1.0,278.2574157714844,281.9570617675781,294.6445007324219,298.3508605957031,293.1499938964844,293.1499938964844,278.54998779296875,38109.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643062353134156,1.0,0.0,0.0,3.7133069038391113,3.713331937789917,9.200574595524812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.81298828125,0.0,1620.8060302734375,1895.4371337890625,0.0,3990.878173828125,0.9208419322967528,1.0,0.0,3.0,1.0,0.0
12397380,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5830383300781,0.8545493483543396,0.2757880389690399,0.2497870028018951,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5869445800781,0.9976343512535096,0.4359522461891174,0.4151170551776886,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.58319091796875,0.8579053282737732,0.2793188095092773,0.1966232657432556,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838317871094,0.8761629462242126,0.297711580991745,0.283550888299942,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5799560546875,0.7891966700553894,0.2151197791099548,0.976112961769104,283.5859375,284.95001220703125,296.4390869140625,291.6465148925781,296.4375,297.0111389160156,283.60125732421875,1.0,0.4703059196472168,1.0,1.0,0.0,1.0,-2.546437263488769,2.5464320182800293,5.215203600528184e-06,1.9677122831344604,0.8805115818977356,0.8805115818977356,0.0,89.96332550048828,108.0,56641.0,0.0,1333.3197021484375,1.0,278.5022888183594,282.1639404296875,294.606689453125,298.1555480957031,293.1499938964844,293.1499938964844,278.54998779296875,38089.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572544693946838,1.0,0.0,0.0,3.673638343811035,3.6736629009246826,9.005049150800915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.34765625,0.0,1575.361083984375,1895.4371337890625,0.0,3928.074462890625,0.9120465517044068,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.838710367679596,0.275042861700058,0.2491858452558517,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808331727981568,0.4332943260669708,0.4121068716049194,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421754837036133,0.2788560390472412,0.1963621079921722,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595011830329895,0.2972374558448791,0.2831768989562988,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735066413879395,0.2144046872854232,0.9734163284301758,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729184806346893,1.0,1.0,0.0,1.0,-2.5381786823272705,2.5381734371185303,5.181154847377911e-06,1.961188077926636,0.8729152083396912,0.8729152083396912,0.0,95.2608642578125,111.0,56370.0546875,0.0,1345.7635498046875,1.0,278.5423278808594,282.2409973144531,294.6291198730469,298.2034606933594,293.1499938964844,293.1499938964844,278.8500061035156,38046.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534607529640198,1.0,0.0,0.0,3.635999917984009,3.636023998260498,8.821471055853181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.80712890625,0.0,1532.9017333984375,1895.4371337890625,0.0,3894.085205078125,0.9035924077033995,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8434753417969,0.828202486038208,0.2745395004749298,0.2487494200468063,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.967831254005432,0.4321507215499878,0.4104813933372497,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318407535552979,0.2786219418048858,0.1962199211120605,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485761284828186,0.2970045506954193,0.2829839587211609,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630243301391602,0.2139056921005249,0.971394956111908,283.8461303710937,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.00347900390625,283.8605041503906,1.0,0.4750725328922272,1.0,1.0,0.0,1.0,-2.5328638553619385,2.5328586101531982,5.1592205636552535e-06,1.956947684288025,0.8672309517860413,0.8672309517860413,0.0,99.3037567138672,111.0,55232.91015625,0.0,1356.4908447265625,1.0,278.7979736328125,282.4415283203125,294.6207580566406,298.0624084472656,293.1499938964844,293.1499938964844,278.8500061035156,37949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94561105966568,1.0,0.0,0.0,3.5994911193847656,3.599514961242676,8.645209277347021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.3193359375,0.0,1492.0810546875,1895.4371337890625,0.0,3823.33837890625,0.895449161529541,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211722373962402,0.2742994129657745,0.2485696077346801,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587091207504272,0.4320003390312195,0.4100466072559356,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.8250291347503662,0.2786484956741333,0.1962607651948928,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.8414466977119446,0.2970232665538788,0.2830333113670349,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561020851135254,0.2136398255825042,0.9703578948974608,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769795835018158,1.0,1.0,0.0,1.0,-2.530982732772827,2.530977725982666,5.151313871465391e-06,1.955368161201477,0.8614262342453003,0.8614262342453003,0.0,102.34725952148438,99.0,55047.95703125,0.0,1367.2333984375,1.0,278.8414306640625,282.5233459472656,294.6581726074219,298.1356811523437,293.1499938964844,293.1499938964844,279.1499938964844,37842.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417364001274108,1.0,0.0,0.0,3.565981388092041,3.566004753112793,8.484991553814325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.6259765625,0.0,1455.154052734375,1895.4371337890625,0.0,3788.221923828125,0.8878865838050842,1.0,0.0,3.0,1.0,0.0
