time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397620,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.10955810546875,0.8202950358390808,0.2741983532905578,0.2483923286199569,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131896972656,0.9578737616539,0.4323973655700683,0.410141259431839,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1097106933594,0.8244075179100037,0.2788159251213074,0.1963153928518295,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103210449219,0.8407936096191406,0.2971819043159485,0.2831020057201385,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10662841796875,0.7552092671394348,0.2135186642408371,0.9694555997848512,284.1122436523437,284.95001220703125,296.5837097167969,291.722900390625,296.5821228027344,297.0193176269531,284.1268005371094,1.0,0.4767354428768158,1.0,1.0,0.0,1.0,-2.5299463272094727,2.5299413204193115,5.146946932654828e-06,1.954491138458252,0.857538104057312,0.857538104057312,0.0,102.6338119506836,99.0,54001.68359375,0.0,1367.1495361328125,1.0,279.0960388183594,282.72283935546875,294.65789794921875,298.0149841308594,293.1499938964844,293.1499938964844,279.1499938964844,37683.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342538714408876,1.0,0.0,0.0,3.534815788269043,3.534839153289795,8.337327699337038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.021484375,0.0,1420.9530029296875,1895.4371337890625,0.0,3720.069580078125,0.8808979392051697,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235673308372498,0.2742970287799835,0.2483696341514587,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626285433769226,0.43323415517807,0.4107018113136291,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279120922088623,0.2791712880134582,0.1964743584394455,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444116115570068,0.297524631023407,0.2833042442798614,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.7582928538322449,0.2135751694440841,0.9691142439842224,284.2030944824219,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.20819091796875,1.0,0.4756423532962799,1.0,1.0,0.0,1.0,-2.530614137649536,2.530608892440796,5.149488515598932e-06,1.9549182653427124,0.8535217642784119,0.8535217642784119,0.0,101.12481689453124,87.0,53871.76953125,0.0,1361.4931640625,1.0,279.1407470703125,282.8039855957031,294.6991271972656,298.0981750488281,293.1499938964844,293.1499938964844,279.45001220703125,37525.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308901429176332,1.0,0.0,0.0,3.507568359375,3.5075912475585938,8.209289603655634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.578125,0.0,1391.3746337890625,1895.4371337890625,0.0,3689.29736328125,0.87469482421875,1.0,0.0,3.0,1.0,0.0
12397740,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3729248046875,0.8294729590415955,0.2744792103767395,0.2483603209257125,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.37652587890625,0.9706403613090516,0.4342943727970123,0.4114507436752319,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.37310791015625,0.8340990543365479,0.2796133160591125,0.1966526359319687,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37371826171875,0.8508889675140381,0.2979570925235748,0.2835376560688019,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700256347656,0.764045774936676,0.2137313485145568,0.9690011739730836,284.3755798339844,284.95001220703125,296.65582275390625,291.7607421875,296.6542358398437,297.04364013671875,284.38995361328125,1.0,0.4738613367080688,1.0,1.0,0.0,1.0,-2.531859874725342,2.5318548679351807,5.154413884156384e-06,1.9558069705963133,0.8513544201850891,0.8513544201850891,0.0,98.52047729492188,87.0,52885.49609375,0.0,1351.8411865234375,1.0,279.3944091796875,282.9984741210937,294.7000427246094,297.9852905273437,293.1499938964844,293.1499938964844,279.45001220703125,37327.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239237308502196,1.0,0.0,0.0,3.483329057693481,3.483351707458496,8.096220085462846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.4296875,0.0,1365.00537109375,1895.4371337890625,0.0,3625.32373046875,0.8692170977592468,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383216857910156,0.2748122811317444,0.2484892457723617,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814595580101012,0.4355980157852173,0.4124557673931122,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432942032814026,0.2802005708217621,0.1969257593154907,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638977050781,0.8605934381484985,0.2985323369503021,0.2838944494724273,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727759480476379,0.2140240222215652,0.969412624835968,284.4645080566406,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.471602588891983,1.0,1.0,0.0,1.0,-2.5344717502593994,2.5344667434692383,5.164904905541334e-06,1.9577502012252808,0.8490618467330933,0.8490618467330933,0.0,94.97222900390624,75.0,52804.921875,0.0,1339.830810546875,1.0,279.44024658203125,283.0768737792969,294.7413024902344,298.0716247558594,293.1499938964844,293.1499938964844,279.75,37139.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210145473480223,1.0,0.0,0.0,3.463552951812744,3.46357536315918,8.004550409168587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.3544921875,0.0,1343.5511474609375,1895.4371337890625,0.0,3598.5185546875,0.8646481037139893,1.0,0.0,3.0,1.0,0.0
12397860,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294860839844,0.8497404456138611,0.2751910090446472,0.2486136257648468,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.9935436248779296,0.4370027780532837,0.4135220944881439,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.8551734089851379,0.2808424234390259,0.1972081065177917,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302795410156,0.873148500919342,0.2991645038127899,0.2842689752578735,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6266784667969,0.7840703725814819,0.2143821269273758,0.9699840545654296,284.6321105957031,284.95001220703125,296.727783203125,291.7982788085937,296.7261962890625,297.07147216796875,284.64605712890625,1.0,0.4689649939537048,1.0,1.0,0.0,1.0,-2.537377119064331,2.53737211227417,5.176629201741889e-06,1.959932923316956,0.8485561609268188,0.8485561609268188,0.0,90.83533477783205,75.0,51870.796875,0.0,1325.6187744140625,1.0,279.69317626953125,283.2652893066406,294.7417907714844,297.96307373046875,293.1499938964844,293.1499938964844,279.75,36919.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144649505615234,1.0,0.0,0.0,3.447150468826294,3.447172880172729,7.928915692900773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.65380859375,0.0,1325.4827880859375,1895.4371337890625,0.0,3537.99267578125,0.8608881831169128,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610445261001587,0.2756693065166473,0.2488997131586074,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.438754141330719,0.4082622826099396,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669403195381165,0.2815844416618347,0.1976077258586883,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.885470449924469,0.2998933494091034,0.2847963273525238,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7950737476348877,0.2148285657167434,0.9712105989456176,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657793343067169,1.0,1.0,0.0,1.0,-2.534531354904175,2.5345261096954346,5.16501040692674e-06,1.9577265977859497,0.8478614687919617,0.8478614687919617,0.0,87.08869171142578,63.0,51754.8125,0.0,1305.57373046875,1.0,279.7398681640625,283.33551025390625,294.782470703125,298.0503234863281,293.1499938964844,293.1499938964844,280.04998779296875,36718.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119132161140442,1.0,0.0,0.0,3.435424327850342,3.4354465007781982,7.875063943174609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.10009765625,0.0,1312.3458251953125,1895.4371337890625,0.0,3514.3505859375,0.8580880761146545,1.0,0.0,3.0,1.0,0.0
12397980,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8703519105911255,0.2761077582836151,0.2491727769374847,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.4416610896587372,0.3957299292087555,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8766936659812927,0.2823013067245483,0.1980153024196624,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8955742716789246,0.3006017208099365,0.285340279340744,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.8040117621421814,0.2152706235647201,0.972598433494568,284.8573913574219,284.95001220703125,296.79962158203125,291.8354797363281,296.79803466796875,297.10528564453125,284.8688659667969,1.0,0.4617561101913452,1.0,1.0,0.0,1.0,-2.522099494934082,2.522094488143921,5.114888608659385e-06,1.948332667350769,0.8486210703849792,0.8486210703849792,0.0,83.98809814453125,63.0,50654.4296875,0.0,1277.02587890625,1.0,279.992431640625,283.50396728515625,294.780517578125,297.93536376953125,293.1499938964844,293.1499938964844,280.04998779296875,36511.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054285883903505,1.0,0.0,0.0,3.426715612411499,3.4267375469207764,7.835187716409564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.31298828125,0.0,1302.24267578125,1895.4371337890625,0.0,3454.131591796875,0.8560320138931274,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820393681526184,0.2766169607639313,0.2495170831680297,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458231329917907,0.3809702396392822,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888223767280579,0.2830750942230224,0.1984661519527435,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081699848175048,0.3013656437397003,0.2859393358230591,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.814649224281311,0.2157721668481826,0.974225640296936,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571926891803741,1.0,1.0,0.0,1.0,-2.507999420166016,2.5079944133758545,5.0577577894728165e-06,1.9373788833618164,0.8490386605262756,0.8490386605262756,0.0,80.45150756835938,51.0,50408.39453125,0.0,1244.582763671875,1.0,280.0396423339844,283.5569763183594,294.8171691894531,298.00885009765625,293.1499938964844,293.1499938964844,280.3500061035156,36333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902454435825348,1.0,0.0,0.0,3.422075033187866,3.422096967697144,7.813981142135162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.92919921875,0.0,1296.4066162109375,1895.4371337890625,0.0,3426.45263671875,0.8548182845115662,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957387804985046,0.2771032154560089,0.2498073279857635,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509908854961395,0.3646339476108551,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029524326324464,0.2838302850723266,0.1988830268383026,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.924115002155304,0.3021140098571777,0.2864983677864074,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263496160507202,0.2162836194038391,0.9757962822914124,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.4521245062351227,1.0,1.0,0.0,1.0,-2.491783380508423,2.4917783737182617,4.992463800590485e-06,1.9247841835021973,0.8509523272514343,0.8509523272514343,0.0,76.65615844726562,51.0,49284.03515625,0.0,1208.849609375,1.0,280.2921142578125,283.7157897949219,294.8121032714844,297.8863525390625,293.1499938964844,293.1499938964844,280.3500061035156,36143.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952861428260803,1.0,0.0,0.0,3.4201526641845703,3.420174598693848,7.805204518263054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.2177734375,0.0,1293.17919921875,1895.4371337890625,0.0,3359.60595703125,0.8542800545692444,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9125961065292358,0.2776576280593872,0.2501783370971679,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.9990000128746032,0.4571483135223388,0.3464296460151672,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9210855960845948,0.2846446633338928,0.1993499994277954,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.9433782696723938,0.3029176294803619,0.287119597196579,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.8401668071746826,0.2168654352426529,0.9776836037635804,285.0981140136719,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.098876953125,1.0,0.4466123580932617,1.0,1.0,0.0,1.0,-2.473935127258301,2.47393012046814,4.921089839626802e-06,1.9109162092208865,0.852495551109314,0.852495551109314,0.0,72.6064453125,54.0,49016.6640625,0.0,1170.5628662109375,1.0,280.3395690917969,283.7608947753906,294.84820556640625,297.9560546875,293.1499938964844,293.1499938964844,280.6499938964844,35981.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891725480556488,1.0,0.0,0.0,3.4220337867736816,3.422055721282959,7.813792421984544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.1953125,0.0,1293.893798828125,1895.4371337890625,0.0,3326.34033203125,0.8545236587524414,1.0,0.0,3.0,1.0,0.0
12398220,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.224609375,0.9276743531227112,0.2782046198844909,0.2505412101745605,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2261962890625,0.9990000128746032,0.463907390832901,0.3324887156486511,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22479248046875,0.9367656111717224,0.2854591906070709,0.1998213231563568,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2252502441406,0.9584529995918274,0.3037227094173431,0.2877506613731384,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2223815917969,0.8518421649932861,0.217484712600708,0.97980397939682,285.2264404296875,284.95001220703125,296.9429016113281,291.9086303710937,296.9412841796875,297.2317810058594,285.2376403808594,1.0,0.4429941773414612,1.0,1.0,0.0,1.0,-2.461478471755981,2.4614737033843994,4.871161763730925e-06,1.901013970375061,0.8555516004562378,0.8555516004562378,0.0,69.65829467773438,54.0,47956.328125,0.0,1143.646240234375,1.0,280.5921936035156,283.9168395996094,294.8432312011719,297.8339233398437,293.1499938964844,293.1499938964844,280.6499938964844,35805.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840439915657043,1.0,0.0,0.0,3.4263601303100586,3.426382064819336,7.833563131498522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.46875,0.0,1296.934814453125,1895.4371337890625,0.0,3254.466552734375,0.8553836345672607,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411060214042664,0.2788511514663696,0.2510339915752411,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708281457424164,0.3209884166717529,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503106474876404,0.2863624989986419,0.2003814578056335,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707767963409424,0.3046104311943054,0.2884944677352905,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.8624911308288574,0.2181989103555679,0.9825006723403932,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.440205842256546,1.0,1.0,0.0,1.0,-2.453054666519165,2.453049898147583,4.8376255108451005e-06,1.894359111785889,0.8583767414093018,0.8583767414093018,0.0,67.3697738647461,74.0,47830.45703125,0.0,1124.3548583984375,1.0,280.6396484375,283.9651794433594,294.8818054199219,297.91046142578125,293.1499938964844,293.1499938964844,280.95001220703125,35645.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803441524505615,1.0,0.0,0.0,3.434481620788574,3.434503555297852,7.870742706472811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.3671875,0.0,1303.856689453125,1895.4371337890625,0.0,3219.805908203125,0.8570194244384766,1.0,0.0,3.0,1.0,0.0
12398340,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4207458496094,0.9449478983879088,0.2795284986495971,0.2515710890293121,297.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42218017578125,0.9990000128746032,0.4774012267589569,0.3182353973388672,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4209899902344,0.9543444514274596,0.287301629781723,0.2009851932525634,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214782714844,0.9743074774742126,0.3055332601070404,0.2892993092536926,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.8658778071403503,0.2189674973487854,0.9856319427490234,285.4227600097656,284.95001220703125,297.01434326171875,291.9444580078125,297.0126953125,297.3045959472656,285.4356994628906,1.0,0.440788209438324,1.0,1.0,0.0,1.0,-2.4558210372924805,2.4558162689208984,4.847872787649976e-06,1.896149516105652,0.862859845161438,0.862859845161438,0.0,66.97455596923828,74.0,46976.9609375,0.0,1125.88916015625,1.0,280.89263916015625,284.129638671875,294.8798828125,297.8010559082031,293.1499938964844,293.1499938964844,280.95001220703125,35466.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729024529457092,1.0,0.0,0.0,3.4451792240142822,3.44520115852356,7.919849167592474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.54345703125,0.0,1313.2415771484375,1895.4371337890625,0.0,3150.035400390625,0.8592948317527771,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420926570892334,0.2803473770618438,0.2522950768470764,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830817580223083,0.3217143416404724,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.951845407485962,0.2883693277835846,0.2017202973365783,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.971990406513214,0.306576669216156,0.2902724742889404,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638756275177002,0.2198380380868911,0.9894973635673524,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433906078338623,1.0,1.0,0.0,1.0,-2.4675533771514893,2.467548370361328,4.8939523367153015e-06,1.9050465822219849,0.8672933578491211,0.8672933578491211,0.0,67.94429016113281,94.0,47124.76953125,0.0,1143.510986328125,1.0,280.9398193359375,284.1900939941406,294.9233093261719,297.8958435058594,293.1499938964844,293.1499938964844,281.25,35295.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87004154920578,1.0,0.0,0.0,3.459888458251953,3.4599106311798096,7.98762187059765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.9873046875,0.0,1326.7685546875,1895.4371337890625,0.0,3123.2001953125,0.8623942732810974,1.0,0.0,3.0,1.0,0.0
12398460,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513366699219,0.930051326751709,0.2800089716911316,0.2525007426738739,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65313720703125,0.9990000128746032,0.4863024353981018,0.3328955471515655,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.651611328125,0.9403314590454102,0.2882622480392456,0.2020551711320877,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521301269531,0.9614622592926024,0.3064315617084503,0.2907008528709411,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6488037109375,0.8545652627944946,0.2194641828536987,0.9906988739967346,285.6535339355469,284.95001220703125,297.08551025390625,291.9795837402344,297.0838928222656,297.3414306640625,285.66717529296875,1.0,0.4476534128189087,1.0,1.0,0.0,1.0,-2.483590841293335,2.483585834503174,4.957688361173496e-06,1.917407989501953,0.873487114906311,0.873487114906311,0.0,70.42437744140625,94.0,46456.125,0.0,1172.7314453125,1.0,281.1935119628906,284.3641052246094,294.925537109375,297.8057556152344,293.1499938964844,293.1499938964844,281.25,35104.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638888001441956,1.0,0.0,0.0,3.477449655532837,3.4774718284606934,8.068911938607926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.93603515625,0.0,1343.15478515625,1895.4371337890625,0.0,3065.4814453125,0.8661913871765137,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.9130967259407043,0.2801537215709686,0.2525988817214966,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883506000041961,0.349272072315216,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.9233654737472534,0.2885919213294983,0.2022695243358612,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451730251312256,0.306691974401474,0.290937215089798,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.8414643406867981,0.219396486878395,0.9905382394790648,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.453306496143341,1.0,1.0,0.0,1.0,-2.50372314453125,2.503718137741089,5.038195013185032e-06,1.9328738451004028,0.8795536756515503,0.8795536756515503,0.0,74.07080078125,114.0,46725.5625,0.0,1212.194091796875,1.0,281.2401733398437,284.4267883300781,294.97125244140625,297.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,34935.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625766634941101,1.0,0.0,0.0,3.498844861984253,3.4988672733306885,8.168506724359759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.2548828125,0.0,1363.777099609375,1895.4371337890625,0.0,3053.17333984375,0.8707902431488037,1.0,0.0,3.0,1.0,0.0
12398580,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.89653480052948,0.280579149723053,0.2529569268226623,297.5252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.9990000128746032,0.4892920553684234,0.3682778477668762,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89312744140625,0.9057956337928772,0.2891996502876282,0.2026803642511367,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8936462402344,0.9266749620437622,0.3072168231010437,0.2914238572120666,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89019775390625,0.8278379440307617,0.2195274233818054,0.9912747144699096,285.89520263671875,284.95001220703125,297.15557861328125,292.01275634765625,297.154052734375,297.335693359375,285.9091796875,1.0,0.4602017104625702,1.0,1.0,0.0,1.0,-2.528942823410034,2.528937578201294,5.140081157151144e-06,1.9522995948791504,0.8874125480651855,0.8874125480651855,0.0,78.55349731445312,114.0,46155.8515625,0.0,1262.108642578125,1.0,281.4947509765625,284.603759765625,294.9722595214844,297.83062744140625,293.1499938964844,293.1499938964844,281.54998779296875,34753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577836751937866,1.0,0.0,0.0,3.52288556098938,3.5229082107543945,8.281144801003393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.3818359375,0.0,1387.2921142578125,1895.4371337890625,0.0,3008.220703125,0.8760488629341125,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806477189064026,0.2812775671482086,0.2536513805389404,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893859624862671,0.3890814781188965,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897979855537415,0.290081113576889,0.2033414095640182,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084025621414183,0.3080044686794281,0.2922323942184448,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.814175546169281,0.2198502868413925,0.9931631684303284,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681735038757324,1.0,1.0,0.0,1.0,-2.558799982070923,2.5587947368621826,5.262123522697948e-06,1.975338101387024,0.8951777815818787,0.8951777815818787,0.0,83.76959991455078,134.0,46550.54296875,0.0,1322.0216064453125,1.0,281.5406188964844,284.6688232421875,295.0164794921875,297.9452514648437,293.1499938964844,293.1499938964844,281.8500061035156,34596.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577556014060974,1.0,0.0,0.0,3.55044937133789,3.5504722595214844,8.411238923144992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.126953125,0.0,1414.989990234375,1895.4371337890625,0.0,3007.95703125,0.8820513486862183,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.864983320236206,0.2820971608161926,0.2544735372066498,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886865019798279,0.4116968810558319,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.87397301197052,0.291105568408966,0.2041212320327758,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917738795280457,0.3089295327663421,0.2931998670101166,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995749711990356,0.2202693969011306,0.9956281185150146,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770340323448181,1.0,1.0,0.0,1.0,-2.5920164585113525,2.5920112133026123,5.399670044425875e-06,2.001004457473755,0.9047774076461792,0.9047774076461792,0.0,89.74401092529297,134.0,46053.8984375,0.0,1390.982666015625,1.0,281.7962951660156,284.8486633300781,295.0150146484375,297.8653564453125,293.1499938964844,293.1499938964844,281.8500061035156,34431.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854049563407898,1.0,0.0,0.0,3.5803587436676025,3.5803818702697754,8.553549832868157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.24853515625,0.0,1445.5465087890625,1895.4371337890625,0.0,2973.21337890625,0.8886489272117615,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503814339637756,0.2830901145935058,0.2555178701877594,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23394775390625,0.9990000128746032,0.4873694181442261,0.4354320764541626,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591158986091614,0.2923076152801513,0.2050716578960418,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330627441406,0.8760790228843689,0.3100199401378631,0.2943840026855469,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7852185964584351,0.2208065837621688,0.9988537430763244,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866363406181335,1.0,1.0,0.0,1.0,-2.62822699546814,2.6282215118408203,5.551684353122255e-06,2.0290048122406006,0.9142472147941588,0.9142472147941588,0.0,96.37235260009766,152.0,46523.9296875,0.0,1468.573974609375,1.0,281.8412475585937,284.9134216308594,295.0570678710937,297.9832763671875,293.1499938964844,293.1499938964844,281.54998779296875,34296.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550194501876831,1.0,0.0,0.0,3.6132428646087646,3.6132662296295166,8.711392638360849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.75634765625,0.0,1480.040283203125,1895.4371337890625,0.0,2982.304443359375,0.8958809971809387,1.0,0.0,3.0,1.0,0.0
12398820,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.8366222977638245,0.2836829721927643,0.2564895749092102,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1388244628906,0.9990000128746032,0.4849487543106079,0.4595774412155151,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1408996582031,0.8451444506645203,0.2932063937187195,0.2060012072324752,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1405944824219,0.8611829280853271,0.3108429610729217,0.2955497503280639,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427001953125,0.7714557647705078,0.2211417704820633,1.0020278692245483,286.1395263671875,284.95001220703125,297.2916564941406,292.072998046875,297.2902526855469,297.27081298828125,286.1324462890625,1.0,0.4964881241321563,1.0,1.0,0.0,1.0,-2.664811372756958,2.66480565071106,5.707731816073647e-06,2.057448625564575,0.921314299106598,0.921314299106598,0.0,103.5778350830078,152.0,48201.0,0.0,1551.27490234375,1.0,281.5989685058594,284.7760314941406,295.1495361328125,298.2730712890625,293.1499938964844,293.1499938964844,281.54998779296875,34315.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667929172515869,1.0,0.0,0.0,3.6450035572052,3.6450273990631104,8.865213771969138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.8359375,0.0,1515.0338134765625,1895.4371337890625,0.0,3092.725341796875,0.90296071767807,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8132990598678589,0.2836802899837494,0.2571544349193573,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741494655609132,0.4824924767017364,0.4587724804878235,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.821894645690918,0.2936014831066131,0.2067685574293136,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.8367590308189392,0.3112011551856994,0.2965388000011444,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.7489306926727295,0.2210893034934997,1.004748821258545,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050777196884155,1.0,1.0,0.0,1.0,-2.670576572418213,2.670570611953736,5.733862053602934e-06,2.06257700920105,0.9284456372261048,0.9284456372261048,0.0,115.36650848388672,140.0,48621.0,0.0,1612.67431640625,1.0,281.5577392578125,284.7243957519531,295.1678771972656,298.3062438964844,293.1499938964844,293.1499938964844,281.25,34373.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755811452865601,1.0,0.0,0.0,3.674724817276001,3.674748659133911,9.01037594758236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.91552734375,0.0,1548.5987548828125,1895.4371337890625,0.0,3175.156005859375,0.9096838235855104,1.0,0.0,3.0,1.0,0.0
12398940,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94482421875,0.8000937104225159,0.2832984030246734,0.2572793662548065,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9415588378906,0.957183837890625,0.4810974895954132,0.4573307931423187,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.94451904296875,0.8095548152923584,0.293669193983078,0.2071559429168701,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.8244547247886658,0.3112486600875854,0.2970345020294189,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9471740722656,0.7375568151473999,0.2207876741886139,1.0053640604019165,285.9425354003906,284.95001220703125,297.3573913574219,292.10015869140625,297.35601806640625,297.2292175292969,285.9312438964844,1.0,0.5091277360916138,1.0,1.0,0.0,1.0,-2.670243978500366,2.670238256454468,5.7327160902787e-06,2.062455892562866,0.933617353439331,0.933617353439331,0.0,122.41789245605467,140.0,49915.03515625,0.0,1644.6319580078125,1.0,281.3002014160156,284.5430908203125,295.2051696777344,298.491943359375,293.1499938964844,293.1499938964844,281.25,34487.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874444961547852,1.0,0.0,0.0,3.702499866485596,3.702524185180664,9.147099149231508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.21630859375,0.0,1580.8880615234375,1895.4371337890625,0.0,3286.30078125,0.9159631133079528,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925108671188354,0.282612681388855,0.2569150328636169,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473307728767396,0.4802066683769226,0.4563870429992676,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024330735206604,0.2934660315513611,0.2072033584117889,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177318572998047,0.3110275864601135,0.2970844805240631,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313196063041687,0.2202760279178619,1.0042086839675903,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111832022666931,1.0,1.0,0.0,1.0,-2.6674046516418457,2.667398929595948,5.720618901250418e-06,2.060305118560791,0.9390859603881836,0.9390859603881836,0.0,126.3864517211914,128.0,50184.78515625,0.0,1658.6094970703125,1.0,281.2578125,284.4805603027344,295.1872253417969,298.4496765136719,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935810327529907,1.0,0.0,0.0,3.7275121212005615,3.727536678314209,9.27110306747636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.38623046875,0.0,1610.439697265625,1895.4371337890625,0.0,3343.68017578125,0.9216839671134948,1.0,0.0,3.0,1.0,0.0
12399060,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.704833984375,0.7879769802093506,0.2817695438861847,0.2563647031784057,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990966796875,0.9417127966880798,0.4796023964881897,0.455838680267334,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.7983046174049377,0.2931094467639923,0.2071062475442886,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.8138094544410706,0.3106419146060943,0.2969280481338501,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086181640625,0.727590024471283,0.219631940126419,1.002191424369812,285.7008972167969,284.95001220703125,297.4214782714844,292.1253662109375,297.39208984375,297.20343017578125,285.6775207519531,1.0,0.511561393737793,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.6633570194244385,2.2983264923095703,0.365030437707901,1.6939051151275637,0.9424411058425904,0.9424411058425904,0.0,128.3579559326172,128.0,50400.375,0.0,1660.223388671875,1.0,280.9989624023437,284.2492370605469,295.20855712890625,298.5897216796875,293.1499938964844,293.1499938964844,280.95001220703125,34746.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024043679237366,1.0,0.0,0.0,3.7502825260162354,3.750307321548462,9.3847188509244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.771484375,0.0,1637.9874267578125,1895.4371337890625,0.0,3425.986572265625,0.926864206790924,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854293584823608,0.2804641425609588,0.2554200291633606,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391162395477296,0.4787404537200928,0.45517098903656,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.7962388396263123,0.2923550009727478,0.2067358195781707,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.8118337392807007,0.3098666667938232,0.2964053750038147,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255302667617798,0.2186905741691589,0.9987750053405762,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105614066123962,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562376022338867,1.6883153915405271,0.9679222106933594,1.0873342752456665,0.9441063404083252,0.9441063404083252,0.0,128.77406311035156,116.0,48393.7734375,0.0,1650.476318359375,1.0,280.9574890136719,284.04998779296875,295.167236328125,298.421142578125,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031401872634888,1.0,0.0,0.0,3.768245935440064,3.76827073097229,9.47483670188376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.4580078125,0.0,1660.7005615234375,1895.4371337890625,0.0,3432.83740234375,0.9310443997383118,1.0,0.0,3.0,1.0,0.0
12399180,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1900329589844,0.7847205400466919,0.2787377834320068,0.2540892362594604,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.9393092393875122,0.4775383770465851,0.4542387723922729,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18927001953125,0.7960996031761169,0.2912300527095794,0.2060967832803726,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882629394531,0.8117259740829468,0.30872243642807,0.2955191135406494,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7250258922576904,0.2174631953239441,0.993960976600647,285.18475341796875,284.95001220703125,297.4837646484375,292.1487121582031,297.2870483398437,297.17242431640625,285.15679931640625,1.0,0.5085062384605408,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.6458985805511475,0.9476875066757202,1.6982111930847168,0.3501373827457428,0.9425591230392456,0.9425591230392456,0.0,127.81209564208984,116.0,46726.06640625,0.0,1631.6260986328125,1.0,280.6980285644531,283.6928405761719,295.1533508300781,298.3888854980469,293.1499938964844,293.1499938964844,280.6499938964844,35233.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902435302734375,1.0,0.0,0.0,3.781275510787964,3.7813007831573486,9.540474366076523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.6171875,0.0,1678.2413330078125,1895.4371337890625,0.0,3426.2744140625,0.9341117739677428,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.7848653793334961,0.2765989303588867,0.2522687017917633,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.940962016582489,0.4759213030338287,0.4528180956840515,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.7969108819961548,0.2897220253944397,0.2051176577806472,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8125641942024231,0.3071908056735992,0.2941779494285583,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.7252817749977112,0.2159245163202285,0.9874316453933716,284.96343994140625,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055539011955261,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313726902008057,0.327529102563858,2.3038434982299805,-0.2661758065223694,0.9403319358825684,0.9403319358825684,0.0,125.96539306640624,104.0,44927.82421875,0.0,1604.5301513671875,1.0,280.6572265625,283.4996643066406,295.0927734375,298.1256408691406,293.1499938964844,293.1499938964844,280.3500061035156,35521.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923168182373047,1.0,0.0,0.0,3.788173913955689,3.788199186325073,9.575315971233067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7396.66162109375,0.0,1688.679443359375,1895.4371337890625,0.0,3331.8671875,0.93587464094162,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7861656546592712,0.2745742797851562,0.2503398954868316,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442296028137208,0.4744270443916321,0.4512922465801239,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988808155059814,0.2882566750049591,0.2040305584669113,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144910931587219,0.3056669533252716,0.2926667928695678,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264266014099121,0.2143653929233551,0.980140507221222,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.5018759369850159,0.0,0.0,1.0,1.0,-2.615342140197754,1.7609367205295712e-05,2.6153244972229004,-0.5897933840751648,0.93745619058609,0.93745619058609,0.0,123.35865783691406,104.0,45767.3515625,0.0,1572.0440673828125,1.0,280.39764404296875,283.3031921386719,295.1070251464844,298.1788024902344,293.1499938964844,293.1499938964844,280.3500061035156,35753.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858201503753662,1.0,0.0,0.0,3.791482925415039,3.791508197784424,9.59205067374569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.1318359375,0.0,1694.4268798828125,1895.4371337890625,0.0,3271.096923828125,0.9367667436599731,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.7887994647026062,0.2727651000022888,0.2484943717718124,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491711854934692,0.4731534421443939,0.4498533308506012,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.802151620388031,0.2869384586811065,0.2029646039009094,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175990581512451,0.3042552173137665,0.2911554276943207,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.7285766005516052,0.2128770798444748,0.9727377891540528,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975773990154266,0.012659078463912,0.012659078463912,1.0,1.0,-2.599400997161865,1.5450050341314636e-05,2.5993857383728027,-0.5862513184547424,0.9350106716156006,0.9350106716156006,0.0,120.15360260009766,92.0,45638.55859375,0.0,1535.862548828125,1.0,280.3571472167969,283.239013671875,295.10821533203125,298.1001281738281,293.1499938964844,293.1499938964844,280.04998779296875,35936.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782206177711487,1.0,0.0,0.0,3.791255474090576,3.79128098487854,9.590901299816323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.69287109375,0.0,1695.5819091796875,1895.4371337890625,0.0,3199.902587890625,0.9368661046028136,1.0,0.0,3.0,1.0,0.0
12399420,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7934340834617615,0.2711543440818786,0.2468739449977874,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5379638671875,0.9564323425292968,0.4720804989337921,0.4486635029315948,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.8073619604110718,0.2857826948165893,0.2020272612571716,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5408020019531,0.8224552273750305,0.3029744923114776,0.2897808253765106,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5444030761719,0.7322685718536377,0.211490049958229,0.9657483100891112,284.53912353515625,284.95001220703125,297.6025085449219,292.1900329589844,297.2179260253906,297.1062316894531,284.5263671875,1.0,0.4928973019123077,0.025318156927824,0.025318156927824,1.0,1.0,-2.5848467350006104,6.385841697920114e-05,2.584782838821411,-0.5829687118530273,0.9306562542915344,0.9306562542915344,0.0,116.14366912841795,92.0,46465.9921875,0.0,1498.417724609375,1.0,280.09765625,283.0494384765625,295.1645202636719,298.2525634765625,293.1499938964844,293.1499938964844,280.04998779296875,36134.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780068755149841,1.0,0.0,0.0,3.7879443168640137,3.7879698276519775,9.57415522861993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.498046875,0.0,1693.16796875,1895.4371337890625,0.0,3197.89892578125,0.936220109462738,1.0,0.0,3.0,1.0,0.0
