time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993091940879822,0.2695980966091156,0.2452723979949951,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.9648976922035216,0.4710515141487121,0.4474787712097168,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135932087898254,0.2846789360046386,0.2011028528213501,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284220099449158,0.3017243146896362,0.2884052395820617,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4682312011719,0.7369826436042786,0.2101375162601471,0.9587806463241576,284.4669189453125,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878953397274017,0.0379772372543811,0.0379772372543811,1.0,1.0,-2.570362567901612,0.0002360117214266,2.570126533508301,-0.5795636177062988,0.9266587495803832,0.9266587495803832,0.0,111.69548034667967,80.0,46320.7734375,0.0,1459.53369140625,1.0,280.0571594238281,282.989501953125,295.1722717285156,298.20220947265625,293.1499938964844,293.1499938964844,279.75,36310.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754916787147522,1.0,0.0,0.0,3.7808334827423096,3.7808587551116943,9.538242693452048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.15087890625,0.0,1686.0615234375,1895.4371337890625,0.0,3174.3173828125,0.9347683787345886,1.0,0.0,3.0,1.0,0.0
12399540,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3065490722656,0.8068095445632935,0.2681409418582916,0.2437973916530609,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3027648925781,0.97468101978302,0.4701161086559295,0.4464301764965057,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3060607910156,0.821137547492981,0.2836719453334808,0.2002643346786499,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055725097656,0.8359028100967407,0.3005473017692566,0.2871183454990387,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3092041015625,0.7430823445320129,0.208856999874115,0.9521592855453492,284.303955078125,284.95001220703125,297.6587219238281,292.2080993652344,297.2143859863281,297.085205078125,284.2913818359375,1.0,0.4826788604259491,0.050636313855648,0.050636313855648,1.0,1.0,-2.5568199157714844,0.0007802912732586,2.556039571762085,-0.5759983658790588,0.9207817316055298,0.9207817316055298,0.0,106.80718994140624,80.0,47116.3671875,0.0,1420.364990234375,1.0,279.7979736328125,282.80401611328125,295.21978759765625,298.3535461425781,293.1499938964844,293.1499938964844,279.75,36506.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786722421646118,1.0,0.0,0.0,3.770660400390625,3.7706856727600098,9.486983003625936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.0771484375,0.0,1675.513427734375,1895.4371337890625,0.0,3204.135986328125,0.9325794577598572,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150351643562317,0.2666793465614319,0.2422819882631302,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848139882087708,0.4691590666770935,0.4453172087669372,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.829593300819397,0.2826728820800781,0.1994089186191558,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23590087890625,0.8445363640785217,0.2993631958961487,0.2857966125011444,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502347826957703,0.2075874060392379,0.9454942941665648,284.23553466796875,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772593080997467,0.0632953941822052,0.0632953941822052,1.0,1.0,-2.5430376529693604,0.0023042634129524,2.540733337402344,-0.5713904500007629,0.9152793288230896,0.9152793288230896,0.0,101.73664093017578,68.0,46949.82421875,0.0,1380.48046875,1.0,279.7572937011719,282.7480773925781,295.21533203125,298.2916259765625,293.1499938964844,293.1499938964844,279.45001220703125,36684.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781697750091553,1.0,0.0,0.0,3.75656008720398,3.756585359573364,9.416163493369822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7670.3994140625,0.0,1660.25634765625,1895.4371337890625,0.0,3199.426025390625,0.929565727710724,1.0,0.0,3.0,1.0,0.0
12399660,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07965087890625,0.8245470523834229,0.2652838230133056,0.2408583313226699,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0758361816406,0.995476007461548,0.468258649110794,0.4442994892597198,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791320800781,0.8397235870361328,0.2817432284355163,0.1986196041107177,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07867431640625,0.855048656463623,0.298229455947876,0.2845421433448791,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0823059082031,0.7590603232383728,0.2063722610473632,0.9391151666641236,284.0770568847656,284.95001220703125,297.71270751953125,292.2244873046875,297.2133483886719,297.0680236816406,284.064697265625,1.0,0.4717102944850921,0.0657785907387733,0.0657785907387733,1.0,1.0,-2.529983758926392,0.0029391620773822,2.5270445346832275,-0.567836582660675,0.9079358577728271,0.9079358577728271,0.0,96.4046859741211,68.0,47706.94140625,0.0,1340.8006591796875,1.0,279.4986572265625,282.5672302246094,295.25146484375,298.4293212890625,293.1499938964844,293.1499938964844,279.45001220703125,36888.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823263049125671,1.0,0.0,0.0,3.7392544746398926,3.739279508590698,9.329606882602092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.18896484375,0.0,1641.5653076171875,1895.4371337890625,0.0,3238.3779296875,0.9257852435112,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321607112884521,0.2638430595397949,0.2394167929887771,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675173759460449,0.4369301199913025,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481997847557068,0.2807831764221191,0.1978331506252288,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638555407524109,0.2970530986785888,0.2832829356193542,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663536071777344,0.2051354497671127,0.9328509569168092,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657122194766998,0.0682617798447609,0.0682617798447609,1.0,1.0,-2.509509563446045,0.0035180074628442,2.5059914588928223,-0.5624264478683472,0.9009312987327576,0.9009312987327576,0.0,91.97864532470705,56.0,47436.41796875,0.0,1296.1337890625,1.0,279.4575500488281,282.5116271972656,295.23883056640625,298.3548889160156,293.1499938964844,293.1499938964844,279.1499938964844,37078.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822212815284729,1.0,0.0,0.0,3.717706203460693,3.71773099899292,9.222388257512648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.70751953125,0.0,1618.029296875,1895.4371337890625,0.0,3237.393798828125,0.9211201667785645,1.0,0.0,3.0,1.0,0.0
12399780,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8427429199219,0.8387943506240845,0.2624023854732513,0.238049566745758,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83868408203125,0.9990000128746032,0.4679193198680877,0.4235393106937408,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.84210205078125,0.8557614088058472,0.2798329889774322,0.197102814912796,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84161376953125,0.8716532588005066,0.2958715856075287,0.2820807695388794,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8456726074219,0.7727267742156982,0.2039058357477188,0.9268454313278198,283.8398742675781,284.95001220703125,297.7643127441406,292.23931884765625,297.21746826171875,297.0582580566406,283.8257751464844,1.0,0.4591144919395447,0.070744976401329,0.070744976401329,1.0,1.0,-2.4821717739105225,0.0041695265099406,2.4780020713806152,-0.5556095242500305,0.8919061422348022,0.8919061422348022,0.0,88.01097869873047,56.0,47944.359375,0.0,1245.85986328125,1.0,279.19976806640625,282.3240661621094,295.2670593261719,298.4735412597656,293.1499938964844,293.1499938964844,279.1499938964844,37312.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886096715927124,1.0,0.0,0.0,3.692351818084717,3.692376375198364,9.097025781557022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.0712890625,0.0,1590.733154296875,1895.4371337890625,0.0,3273.686279296875,0.9155634045600892,1.0,0.0,3.0,1.0,0.0
12399840,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.846394956111908,0.2608874440193176,0.2365717589855194,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693420231342315,0.409092515707016,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.864449143409729,0.2788266539573669,0.1963067501783371,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805832266807556,0.2946244180202484,0.2807843685150146,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800835371017456,0.2026446163654327,0.9205811023712158,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520907700061798,0.0732281729578971,0.0732281729578971,1.0,1.0,-2.4530022144317627,0.0049117077142,2.4480903148651123,-0.5483314990997314,0.8831199407577515,0.8831199407577515,0.0,83.85819244384766,44.0,47480.44140625,0.0,1193.629150390625,1.0,279.15789794921875,282.2616577148437,295.2475891113281,298.3778381347656,293.1499938964844,293.1499938964844,279.45001220703125,37542.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851474523544312,1.0,0.0,0.0,3.661823987960816,3.661848306655884,8.947221772359626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.50927734375,0.0,1557.939208984375,1895.4371337890625,0.0,3264.799072265625,0.9089379906654358,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558687567710876,0.2598290741443634,0.2352533787488937,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.4722227752208709,0.3930297791957855,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751104474067688,0.2782128155231476,0.195617213845253,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914440274238586,0.2937195897102356,0.2796039283275604,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891340851783752,0.2016462236642837,0.9147668480873108,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447042942047119,0.0757113695144653,0.0757113695144653,1.0,1.0,-2.42288875579834,0.005754570942372,2.417134046554565,-0.5407800078392029,0.8768859505653381,0.8768859505653381,0.0,79.45751953125,44.0,45931.16796875,0.0,1140.4300537109375,1.0,279.4012145996094,282.40753173828125,295.1790771484375,298.1156005859375,293.1499938964844,293.1499938964844,279.45001220703125,37593.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87384033203125,1.0,0.0,0.0,3.630960702896118,3.630984783172608,8.797036912255862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.19677734375,0.0,1523.9512939453125,1895.4371337890625,0.0,3158.83154296875,0.9021607041358948,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686111569404602,0.2592602670192718,0.234423890709877,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9041442871094,0.9990000128746032,0.4766153991222381,0.3745350539684295,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890541791915894,0.2780508697032928,0.1952622383832931,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055061340332032,0.293221116065979,0.2788244485855102,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986111164093,0.2009816169738769,0.9104276895523072,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039306640625,1.0,0.4370491206645965,0.0781595110893249,0.0781595110893249,1.0,1.0,-2.393096923828125,0.0066964142024517,2.3864006996154785,-0.533214271068573,0.8703346848487854,0.8703346848487854,0.0,74.72885131835938,47.0,45259.49609375,0.0,1087.4609375,1.0,279.4421081542969,282.4445495605469,295.17950439453125,298.1026916503906,293.1499938964844,293.1499938964844,279.75,37609.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652291297912598,1.0,0.0,0.0,3.6010451316833496,3.60106897354126,8.652675660414388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.44482421875,0.0,1491.2615966796875,1895.4371337890625,0.0,3078.05517578125,0.895479142665863,1.0,0.0,3.0,1.0,0.0
12400020,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0331420898437,0.8799206018447876,0.2589679658412933,0.2338969707489013,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357971191406,0.9990000128746032,0.4820402860641479,0.3596515357494354,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0337219238281,0.9013322591781616,0.2781749665737152,0.1951428800821304,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.9187085032463074,0.2929854691028595,0.2783378064632416,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.03057861328125,0.8111028671264648,0.2005665749311447,0.9073730111122132,284.0353698730469,284.95001220703125,297.8599853515625,292.26446533203125,297.29510498046875,297.12994384765625,284.047119140625,1.0,0.4314585924148559,0.0806076452136039,0.0806076452136039,1.0,1.0,-2.3701696395874023,0.0077990400604903,2.362370729446411,-0.5272053480148315,0.8654728531837463,0.8654728531837463,0.0,71.09034729003906,47.0,43830.98828125,0.0,1047.531005859375,1.0,279.6971130371094,282.61041259765625,295.1517944335937,297.9211120605469,293.1499938964844,293.1499938964844,279.75,37566.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521888852119446,1.0,0.0,0.0,3.571340084075928,3.571363687515259,8.510512543580262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.04931640625,0.0,1458.8701171875,1895.4371337890625,0.0,2955.776611328125,0.8888930678367615,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906627893447876,0.2589547038078308,0.2337056994438171,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879668354988098,0.3468242585659027,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.913439691066742,0.278590053319931,0.1952832043170929,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315583109855652,0.29301917552948,0.2781756222248077,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200787901878357,0.2004091441631317,0.9057284593582152,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268622100353241,0.0830557867884635,0.0830557867884635,1.0,1.0,-2.3525216579437256,0.0090812603011727,2.343440294265747,-0.5220754146575928,0.8603801131248474,0.8603801131248474,0.0,68.12393951416016,50.0,43381.59765625,0.0,1016.6129150390624,1.0,279.7410888671875,282.6630859375,295.17999267578125,297.96142578125,293.1499938964844,293.1499938964844,280.04998779296875,37505.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440316915512085,1.0,0.0,0.0,3.543842077255249,3.543865203857422,8.379960831916833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.62841796875,0.0,1429.17333984375,1895.4371337890625,0.0,2879.405517578125,0.8827033638954163,1.0,0.0,3.0,1.0,0.0
12400140,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.235107421875,0.90046626329422,0.2590692341327667,0.2336429953575134,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2375793457031,0.9990000128746032,0.4940721988677978,0.3358554244041443,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2357788085937,0.9252971410751344,0.2791614830493927,0.1955467760562896,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.9431415796279908,0.2931987643241882,0.2781713306903839,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322998046875,0.8281000256538391,0.2004137635231018,0.9049264788627625,284.2374572753906,284.95001220703125,297.90380859375,292.2749328613281,297.3611145019531,297.2022705078125,284.250732421875,1.0,0.4231565296649933,0.0855039283633232,0.0855039283633232,1.0,1.0,-2.338611602783203,0.0105594145134091,2.328052043914795,-0.5175628066062927,0.8570073843002319,0.8570073843002319,0.0,65.69696044921875,50.0,42157.79296875,0.0,992.19140625,1.0,279.9954528808594,282.8381042480469,295.167236328125,297.8184509277344,293.1499938964844,293.1499938964844,280.04998779296875,37394.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323691487312317,1.0,0.0,0.0,3.517772436141968,3.517795324325561,8.257123340627004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.357421875,0.0,1401.029541015625,1895.4371337890625,0.0,2770.510986328125,0.8768833875656128,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.9099383354187012,0.259368360042572,0.233798861503601,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002938508987427,0.3262915015220642,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365634918212892,0.2799345254898071,0.1959872394800186,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535793662071228,0.2935639321804046,0.27838796377182,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356383442878723,0.2006012946367263,0.9051265716552734,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202530086040497,0.0879520699381828,0.0879520699381828,1.0,1.0,-2.328334331512451,0.0122601445764303,2.3160741329193115,-0.5136265158653259,0.8534426689147949,0.8534426689147949,0.0,63.69171524047852,70.0,41858.58984375,0.0,973.47802734375,1.0,280.0405578613281,282.8984069824219,295.20269775390625,297.8807067871094,293.1499938964844,293.1499938964844,280.3500061035156,37276.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259497284889221,1.0,0.0,0.0,3.4949405193328857,3.4949631690979004,8.150286703312304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.544921875,0.0,1376.547119140625,1895.4371337890625,0.0,2710.77490234375,0.8716912269592285,1.0,0.0,3.0,1.0,0.0
12400260,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4583740234375,0.9117462635040284,0.2597509026527405,0.2340594232082367,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4608764648437,0.9990000128746032,0.506164014339447,0.324915736913681,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4591369628906,0.9390925168991088,0.2808194160461426,0.1965337544679641,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595947265625,0.9554712176322936,0.2940329015254974,0.2787429690361023,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4552917480469,0.8370226621627808,0.2009053081274032,0.906090259552002,284.4609680175781,284.95001220703125,297.9447937011719,292.2840270996094,297.4259338378906,297.2739562988281,284.4761962890625,1.0,0.4206917881965637,0.090352825820446,0.090352825820446,1.0,1.0,-2.3292112350463867,0.0142643088474869,2.31494688987732,-0.5120730400085449,0.8516597151756287,0.8516597151756287,0.0,63.469215393066406,70.0,40859.3125,0.0,973.5057983398438,1.0,280.2940673828125,283.0809631347656,295.19195556640625,297.7547302246094,293.1499938964844,293.1499938964844,280.3500061035156,37115.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160090446472168,1.0,0.0,0.0,3.4743943214416504,3.474416971206665,8.054739737417549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.65380859375,0.0,1354.382080078125,1895.4371337890625,0.0,2618.63671875,0.8670641779899597,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.9078456163406372,0.2603052258491516,0.2345398664474487,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478210449219,0.9990000128746032,0.5111443996429443,0.3293884396553039,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.93548321723938,0.2818897366523742,0.1972571164369583,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514613151550292,0.2946702241897583,0.2793193161487579,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340026140213013,0.2013520747423172,0.908001720905304,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.4231339693069458,0.0927535817027092,0.0927535817027092,1.0,1.0,-2.339005947113037,0.0166430156677961,2.322362899780273,-0.5119844079017639,0.8499003052711487,0.8499003052711487,0.0,64.54412078857422,90.0,40827.23828125,0.0,987.9976196289062,1.0,280.34014892578125,283.1549377441406,295.22869873046875,297.8324584960937,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114289045333862,1.0,0.0,0.0,3.4581494331359863,3.458171844482422,7.979593874551938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6305.82421875,0.0,1336.708984375,1895.4371337890625,0.0,2576.3583984375,0.8632940649986267,1.0,0.0,3.0,1.0,0.0
12400380,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.8996573090553284,0.26092129945755,0.2350923120975494,297.5145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178649902344,0.9990000128746032,0.515009880065918,0.3388236761093139,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.9267252683639526,0.2830422222614288,0.1980573832988739,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162170410156,0.9423319101333618,0.2953858375549316,0.2799951732158661,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.711669921875,0.8273771405220032,0.2018568217754364,0.910360872745514,284.7177124023437,284.95001220703125,297.9828491210937,292.2919006347656,297.4697570800781,297.3196716308594,284.7339172363281,1.0,0.4273439943790436,0.0951543375849723,0.0951543375849723,1.0,1.0,-2.355600357055664,0.0194410998374223,2.3361592292785645,-0.5129610300064087,0.8499788045883179,0.8499788045883179,0.0,66.732177734375,90.0,40034.12890625,0.0,1014.2828979492188,1.0,280.59307861328125,283.3453369140625,295.2190246582031,297.72381591796875,293.1499938964844,293.1499938964844,280.6499938964844,36734.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803505003452301,1.0,0.0,0.0,3.4451358318328857,3.445158004760742,7.919650215626461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.78076171875,0.0,1322.156982421875,1895.4371337890625,0.0,2503.51416015625,0.8602948784828186,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887386322021484,0.2616801857948303,0.2358310669660568,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178050994873047,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146499037742616,0.284338116645813,0.1990007013082504,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294679760932922,0.2962419688701629,0.280856043100357,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182849287986755,0.2024506628513336,0.9133620858192444,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4330999851226806,0.0975550934672355,0.0975550934672355,1.0,1.0,-2.3783111572265625,0.0227199625223875,2.355591297149658,-0.5148032307624817,0.8500744700431824,0.8500744700431824,0.0,69.89781188964844,108.0,40152.890625,0.0,1051.5137939453125,1.0,280.63983154296875,283.4244384765625,295.25567626953125,297.8125915527344,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009304404258728,1.0,0.0,0.0,3.436993360519409,3.4370155334472656,7.88225918313401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.72412109375,0.0,1312.5655517578125,1895.4371337890625,0.0,2479.93505859375,0.8582882285118103,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761677742004395,0.2624706327915191,0.23660708963871,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.519506573677063,0.3684277534484863,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.9014597535133362,0.285681664943695,0.1999871283769607,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145646691322328,0.2971486151218414,0.2817815542221069,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073367476463318,0.2030560970306396,0.9165449142456056,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.3300476074219,285.00244140625,1.0,0.4398639500141144,0.0999558493494987,0.0999558493494987,1.0,1.0,-2.404861688613892,0.026510652154684,2.3783509731292725,-0.5169445872306824,0.8519827127456665,0.8519827127456665,0.0,73.85066986083984,108.0,39460.8125,0.0,1096.916748046875,1.0,280.8925476074219,283.6149597167969,295.2441711425781,297.7118530273437,293.1499938964844,293.1499938964844,280.95001220703125,36293.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948093414306641,1.0,0.0,0.0,3.4324896335601807,3.432511568069458,7.861614790272142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.21484375,0.0,1306.4422607421875,1895.4371337890625,0.0,2424.06640625,0.857149064540863,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630940914154053,0.2633731961250305,0.2375339716672897,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203181505203247,0.3868295848369598,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881734609603882,0.2871409058570862,0.201089546084404,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.899895966053009,0.2981680035591125,0.2828575670719147,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950489521026611,0.2037129551172256,0.9201413989067078,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475992023944855,0.1022386029362678,0.1022386029362678,1.0,1.0,-2.435013771057129,0.0306969638913869,2.4043169021606445,-0.5195029973983765,0.8538739681243896,0.8538739681243896,0.0,78.5152816772461,126.0,39653.60546875,0.0,1150.3505859375,1.0,280.939697265625,283.6929931640625,295.2779846191406,297.8035888671875,293.1499938964844,293.1499938964844,281.25,36073.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793742299079895,1.0,0.0,0.0,3.43299412727356,3.433016061782837,7.863925475248834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.185546875,0.0,1305.3912353515625,1895.4371337890625,0.0,2414.35595703125,0.8570454120635986,1.0,0.0,3.0,1.0,0.0
12400620,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2504577636719,0.8497776389122009,0.2642846405506134,0.2384736239910125,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.9990000128746032,0.5202455520629883,0.40728360414505,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.874387800693512,0.288625568151474,0.2022169232368469,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.251708984375,0.8853220343589783,0.2992169559001922,0.2839743793010711,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.7821884751319885,0.2043579816818237,0.923778235912323,285.25341796875,284.95001220703125,298.04962158203125,292.3041381835937,297.4804382324219,297.3143005371094,285.2687683105469,1.0,0.4561254978179931,0.1045213565230369,0.1045213565230369,1.0,1.0,-2.4677765369415283,0.0354459956288337,2.43233060836792,-0.5220713019371033,0.857546329498291,0.857546329498291,0.0,83.90412902832031,126.0,39007.1484375,0.0,1211.1654052734375,1.0,281.1925048828125,283.8801574707031,295.26287841796875,297.7037353515625,293.1499938964844,293.1499938964844,281.25,35835.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887886166572571,1.0,0.0,0.0,3.4371697902679443,3.4371917247772217,7.8830680649844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.23486328125,0.0,1307.8668212890625,1895.4371337890625,0.0,2369.39501953125,0.8578238487243652,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370477557182312,0.2652881443500519,0.2395427674055099,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194624662399292,0.4290364384651184,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610503077507019,0.2902046144008636,0.2034435123205185,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.8711177706718445,0.3003595769405365,0.2852205038070678,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696256041526794,0.2050386518239975,0.9277300834655762,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653066098690033,0.106804110109806,0.106804110109806,1.0,1.0,-2.5029098987579346,0.040821436792612,2.4620885848999023,-0.5245432257652283,0.8611646890640259,0.8611646890640259,0.0,89.90679931640625,144.0,39246.90234375,0.0,1279.01806640625,1.0,281.23974609375,283.9548034667969,295.2933654785156,297.7948608398437,293.1499938964844,293.1499938964844,281.54998779296875,35618.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886146903038025,1.0,0.0,0.0,3.4461817741394043,3.4462037086486816,7.924459737296274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.52197265625,0.0,1315.318359375,1895.4371337890625,0.0,2367.820068359375,0.8596128821372986,1.0,0.0,3.0,1.0,0.0
12400740,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5110168457031,0.8247048258781433,0.2662874162197113,0.2406059503555297,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.515380859375,0.9990000128746032,0.5179619789123535,0.4520033299922943,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118713378906,0.848227858543396,0.2917935848236084,0.2046791762113571,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5121765136719,0.8574211001396179,0.3015181124210357,0.2864882349967956,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079650878906,0.7574918866157532,0.205699935555458,0.931652307510376,285.51397705078125,284.95001220703125,298.0781555175781,292.3086242675781,297.4633178710937,297.2839660644531,285.52838134765625,1.0,0.4749939143657684,0.1090868636965751,0.1090868636965751,1.0,1.0,-2.5394983291625977,0.0468505024909973,2.492647886276245,-0.5266795754432678,0.8665435910224915,0.8665435910224915,0.0,96.52135467529295,144.0,38619.75,0.0,1353.147705078125,1.0,281.4930419921875,284.1378479003906,295.2750549316406,297.69384765625,293.1499938964844,293.1499938964844,281.54998779296875,35389.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842890620231628,1.0,0.0,0.0,3.458681583404541,3.458703756332397,7.982050078680913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.97802734375,0.0,1326.2266845703125,1895.4371337890625,0.0,2328.7333984375,0.862247884273529,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128553628921509,0.2673667371273041,0.2417844831943512,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159106850624084,0.4755451083183288,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364046812057495,0.2934621274471283,0.2060014456510543,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447898626327515,0.30275759100914,0.287869781255722,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462906837463379,0.2063937336206436,0.9358503818511964,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.60650634765625,1.0,0.4850809574127197,0.1113696172833442,0.1113696172833442,1.0,1.0,-2.5774900913238525,0.0535795278847217,2.523910522460937,-0.5284316539764404,0.8718185424804688,0.8718185424804688,0.0,103.62971496582033,132.0,38890.70703125,0.0,1433.287353515625,1.0,281.5399780273437,284.2081298828125,295.3031616210937,297.7839660644531,293.1499938964844,293.1499938964844,281.8500061035156,35188.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845955491065979,1.0,0.0,0.0,3.475615739822388,3.4756381511688232,8.060404184107028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.5185546875,0.0,1341.89013671875,1895.4371337890625,0.0,2331.49755859375,0.865818440914154,1.0,0.0,3.0,1.0,0.0
12400860,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.756103515625,0.8052221536636353,0.2684059143066406,0.2428548783063888,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601928710937,0.998264491558075,0.5136904716491699,0.4878142178058624,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8294483423233032,0.2950955331325531,0.2072492390871048,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.837256669998169,0.303964227437973,0.2891599237918854,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7534484863281,0.7395422458648682,0.2070384323596954,0.9395387768745422,285.7587585449219,284.95001220703125,298.103271484375,292.3121337890625,297.4413757324219,297.24853515625,285.7704772949219,1.0,0.4909009635448456,0.1134464815258979,0.1134464815258979,1.0,1.0,-2.6010496616363525,0.0598432347178459,2.5412065982818604,-0.5267593860626221,0.878732442855835,0.878732442855835,0.0,108.56194305419922,132.0,38141.4375,0.0,1486.3724365234375,1.0,281.79400634765625,284.3810729980469,295.2821350097656,297.678955078125,293.1499938964844,293.1499938964844,281.8500061035156,34983.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805203795433044,1.0,0.0,0.0,3.495602607727051,3.4956250190734863,8.153375006259012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.109375,0.0,1360.79638671875,1895.4371337890625,0.0,2294.813720703125,0.8701421022415161,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.798687756061554,0.269448459148407,0.2439584732055664,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.9905008673667908,0.5127971768379211,0.4865072071552276,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237369060516357,0.2967283725738525,0.2085147500038147,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310570120811462,0.30516517162323,0.2904650270938873,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339544296264648,0.207673579454422,0.9431721568107604,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943621754646301,0.1155233532190322,0.1155233532190322,1.0,1.0,-2.608266830444336,0.0657829195261001,2.5424838066101074,-0.5223677754402161,0.8851334452629089,0.8851334452629089,0.0,112.5743179321289,120.0,38146.0859375,0.0,1513.913330078125,1.0,281.8403625488281,284.4285583496094,295.3055114746094,297.7548828125,293.1499938964844,293.1499938964844,282.1499938964844,34827.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805707454681396,1.0,0.0,0.0,3.5189523696899414,3.518975019454956,8.262663868663367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.546875,0.0,1383.7442626953125,1895.4371337890625,0.0,2295.26611328125,0.8751863837242126,1.0,0.0,3.0,1.0,0.0
12400980,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9482116699219,0.7969291806221008,0.2704529762268066,0.2448919117450714,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.95172119140625,0.9876277446746826,0.5130577087402344,0.486248642206192,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.8225136995315552,0.298335462808609,0.2096592336893081,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490966796875,0.8294294476509094,0.3063377439975738,0.291610449552536,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94586181640625,0.7323592305183411,0.2083080112934112,0.9461861252784728,285.95050048828125,284.95001220703125,298.1248779296875,292.31475830078125,297.43963623046875,297.23980712890625,285.9606628417969,1.0,0.4962540864944458,0.117600217461586,0.117600217461586,1.0,1.0,-2.615449905395508,0.0720650032162666,2.543384790420532,-0.5176844000816345,0.893091082572937,0.893091082572937,0.0,114.23540496826172,120.0,37292.86328125,0.0,1531.0732421875,1.0,282.0953369140625,284.59063720703125,295.2771301269531,297.630859375,293.1499938964844,293.1499938964844,282.1499938964844,34674.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753783464431763,1.0,0.0,0.0,3.544304847717285,3.5443274974823,8.382149871977163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.21435546875,0.0,1409.093017578125,1895.4371337890625,0.0,2248.745849609375,0.8807620406150818,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990621328353882,0.2715275287628174,0.2458338886499405,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025634765625,0.989036500453949,0.5140711665153503,0.4868760406970978,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249255418777466,0.3000100255012512,0.2108056098222732,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314508199691772,0.3075657486915588,0.2927440106868744,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339602112770081,0.2090077996253967,0.9491495490074158,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969933927059173,0.1196770817041397,0.1196770817041397,1.0,1.0,-2.623635053634644,0.0787354186177253,2.5448994636535645,-0.5128429532051086,0.9006766080856323,0.9006766080856323,0.0,113.9683837890625,108.0,37328.57421875,0.0,1541.0770263671875,1.0,282.1407775878906,284.6358337402344,295.29791259765625,297.6996765136719,293.1499938964844,293.1499938964844,282.45001220703125,34554.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742968201637268,1.0,0.0,0.0,3.572380781173706,3.572403907775879,8.515473268744245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.7451171875,0.0,1437.9285888671875,1895.4371337890625,0.0,2239.088623046875,0.8869124054908752,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038207292556763,0.2726047933101654,0.2466896325349807,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931882619857788,0.515467643737793,0.4878891706466675,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298123478889465,0.3016983270645141,0.2118957787752151,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359874486923218,0.3087974786758423,0.2937985956668854,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.737772524356842,0.2097320109605789,0.9518882632255554,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968332946300506,0.121753953397274,0.121753953397274,1.0,1.0,-2.63174819946289,0.0857267379760742,2.5460214614868164,-0.5076572299003601,0.9098888635635376,0.9098888635635376,0.0,112.35832214355467,108.0,36504.28125,0.0,1545.0068359375,1.0,282.3969116210937,284.8006896972656,295.2699890136719,297.5756530761719,293.1499938964844,293.1499938964844,282.45001220703125,34429.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76822429895401,1.0,0.0,0.0,3.602067708969116,3.602090835571289,8.657590342409094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.44189453125,0.0,1468.8929443359375,1895.4371337890625,0.0,2185.086181640625,0.8934940099716187,1.0,0.0,3.0,1.0,0.0
12401160,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.8109786510467529,0.2737700641155243,0.2476146072149276,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889343261719,0.9990000128746032,0.5171864628791809,0.4888628125190735,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8370948433876038,0.3034737408161163,0.2130352854728698,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18853759765625,0.8429642915725708,0.3101012706756592,0.2949004769325256,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18804931640625,0.7437314391136169,0.21052947640419,0.9548195600509644,286.1887512207031,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.19024658203125,1.0,0.4960085153579712,0.1236818209290504,0.1236818209290504,1.0,1.0,-2.6402487754821777,0.0925844758749008,2.5476644039154053,-0.5026236176490784,0.9187096953392028,0.9187096953392028,0.0,109.67435455322266,96.0,36565.125,0.0,1544.6533203125,1.0,282.4413146972656,284.8441162109375,295.29364013671875,297.6480407714844,293.1499938964844,293.1499938964844,282.1499938964844,34337.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667369246482849,1.0,0.0,0.0,3.633893489837648,3.6339170932769775,8.811252882878762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.09130859375,0.0,1502.9356689453125,1895.4371337890625,0.0,2171.91748046875,0.9005263447761536,1.0,0.0,3.0,1.0,0.0
12401220,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.060791015625,0.8165437579154968,0.2744722962379455,0.2484079152345657,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05718994140625,0.9990000128746032,0.5188656449317932,0.4817070364952087,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0600280761719,0.84319669008255,0.3048652410507202,0.2140987068414688,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.05987548828125,0.8487599492073059,0.3110523819923401,0.2959076166152954,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.7486807107925415,0.2110894620418548,0.9575543403625488,286.0584411621094,284.95001220703125,298.15704345703125,292.3175048828125,297.46728515625,297.26617431640625,286.0474548339844,1.0,0.4942377805709839,0.1256096959114074,0.1256096959114074,1.0,1.0,-2.639746904373169,0.0990396961569786,2.5407073497772217,-0.4962506592273712,0.924875557422638,0.924875557422638,0.0,107.3675537109375,96.0,37646.90625,0.0,1532.7437744140625,1.0,282.1985778808594,284.6739807128906,295.3797912597656,297.8926696777344,293.1499938964844,293.1499938964844,282.1499938964844,34395.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774503231048584,1.0,0.0,0.0,3.663921594619751,3.663945436477661,8.957475756687927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.8916015625,0.0,1536.6593017578125,1895.4371337890625,0.0,2267.278564453125,0.9072487950325012,1.0,0.0,3.0,1.0,0.0
12401280,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8211772441864014,0.2746551930904388,0.2486884444952011,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931335449219,0.9990000128746032,0.5207639336585999,0.4736564457416534,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.8486682772636414,0.3058257699012756,0.2148314267396927,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8539438843727112,0.3115870654582977,0.2964972555637359,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9947814941406,0.7530848383903503,0.2113471925258636,0.9589093923568726,285.99346923828125,284.95001220703125,298.1627197265625,292.3177185058594,297.4716186523437,297.27020263671875,285.9903259277344,1.0,0.4915484189987182,0.1275375634431839,0.1275375634431839,1.0,1.0,-2.632287979125977,0.1051208078861236,2.527167320251465,-0.487983375787735,0.9311363101005554,0.9311363101005554,0.0,105.07915496826172,84.0,37802.48828125,0.0,1512.9508056640625,1.0,282.15771484375,284.6103515625,295.3851928710937,297.8882141113281,293.1499938964844,293.1499938964844,281.8500061035156,34482.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784966766834259,1.0,0.0,0.0,3.6913695335388175,3.691393613815308,9.092186132875212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.36376953125,0.0,1568.1986083984375,1895.4371337890625,0.0,2334.846435546875,0.9134894013404846,1.0,0.0,3.0,1.0,0.0
