time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401340,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355407714844,0.826478123664856,0.2745280861854553,0.2486577033996582,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316650390625,0.9990000128746032,0.5229678153991699,0.4639123678207397,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8346252441406,0.8550764918327332,0.3065257370471954,0.215361937880516,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83447265625,0.8600662350654602,0.3118498623371124,0.2968058288097381,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8383483886719,0.7582798004150391,0.2113980054855346,0.9592412114143372,285.8329162597656,284.95001220703125,298.1673889160156,292.3177795410156,297.4759826660156,297.2745056152344,285.8203125,1.0,0.4881537556648254,0.1294654309749603,0.1294654309749603,1.0,1.0,-2.621954917907715,0.111047513782978,2.5109074115753174,-0.4796772301197052,0.9354792833328248,0.9354792833328248,0.0,102.28662872314452,84.0,38908.6484375,0.0,1486.3348388671875,1.0,281.8998413085937,284.42315673828125,295.4178466796875,298.0487365722656,293.1499938964844,293.1499938964844,281.8500061035156,34611.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967355251312256,1.0,0.0,0.0,3.716746330261232,3.716770887374878,9.217627052748868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.970703125,0.0,1598.1221923828125,1895.4371337890625,0.0,2441.61669921875,0.9192426204681396,1.0,0.0,3.0,1.0,0.0
12401400,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7569274902344,0.8320626020431519,0.2741081118583679,0.2482787072658538,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557983398437,0.9990000128746032,0.525404691696167,0.4532746076583862,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8620090484619141,0.3069755136966705,0.215661808848381,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8667006492614746,0.311844915151596,0.2967967092990875,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577209472656,0.763887345790863,0.2112379819154739,0.9584202170372008,285.7561340332031,284.95001220703125,298.17108154296875,292.3176574707031,297.4798889160156,297.2784423828125,285.7521667480469,1.0,0.4840819239616394,0.1313932985067367,0.1313932985067367,1.0,1.0,-2.608085870742798,0.1166951656341552,2.4913907051086426,-0.4708699882030487,0.9400345087051392,0.9400345087051392,0.0,99.20832824707033,72.0,38992.68359375,0.0,1453.9119873046875,1.0,281.8576965332031,284.3556823730469,295.3885192871094,297.9866638183594,293.1499938964844,293.1499938964844,281.54998779296875,34738.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026840686798096,1.0,0.0,0.0,3.739132642745972,3.739157199859619,9.328998089586094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.17578125,0.0,1624.9415283203125,1895.4371337890625,0.0,2495.990234375,0.9243832230567932,1.0,0.0,3.0,1.0,0.0
12401460,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5902709960937,0.8384641408920288,0.2735477089881897,0.2477712333202362,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58642578125,0.9990000128746032,0.5282001495361328,0.4413890242576599,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892333984375,0.8699625134468079,0.3072999715805053,0.2158738076686859,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.589111328125,0.8743159174919128,0.3116891086101532,0.2966395318508148,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.7703168988227844,0.2109539359807968,0.9569935202598572,285.5875549316406,284.95001220703125,298.1737670898437,292.3174133300781,297.4847106933594,297.2839050292969,285.57421875,1.0,0.4794163107872009,0.1332385838031768,0.1332385838031768,1.0,1.0,-2.5915513038635254,0.1217956766486167,2.469755411148072,-0.4620312750339508,0.942659556865692,0.942659556865692,0.0,95.80693817138672,72.0,39999.2734375,0.0,1416.87255859375,1.0,281.59869384765625,284.16314697265625,295.4037475585937,298.1144104003906,293.1499938964844,293.1499938964844,281.54998779296875,34891.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812114953994751,1.0,0.0,0.0,3.7591073513031006,3.759132146835327,9.428936778022036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.9208984375,0.0,1649.437744140625,1895.4371337890625,0.0,2582.68310546875,0.9289454817771912,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.845517635345459,0.2728131115436554,0.2470443099737167,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313044190406799,0.428592711687088,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5073547363281,0.8787369132041931,0.3074700236320495,0.2159352749586105,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8827173113822937,0.3113574385643005,0.2962651550769806,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.508544921875,0.7774038910865784,0.2105294466018676,0.9547611474990844,285.5068664550781,284.95001220703125,298.1754150390625,292.3169860839844,297.4898986816406,297.29010009765625,285.50250244140625,1.0,0.4741992354393005,0.1350838541984558,0.1350838541984558,1.0,1.0,-2.5722482204437256,0.1265355348587036,2.4457128047943115,-0.4529426693916321,0.945512056350708,0.945512056350708,0.0,92.18225860595705,75.0,39984.19921875,0.0,1375.7113037109375,1.0,281.557373046875,284.09393310546875,295.36846923828125,298.03289794921875,293.1499938964844,293.1499938964844,281.25,35033.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157688975334167,1.0,0.0,0.0,3.77590274810791,3.775927782058716,9.513381087344897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.23095703125,0.0,1670.32666015625,1895.4371337890625,0.0,2616.4169921875,0.9328418970108032,1.0,0.0,3.0,1.0,0.0
12401580,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.850354015827179,0.2720334827899933,0.2463296800851822,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3364562988281,0.9990000128746032,0.5346280932426453,0.4198164045810699,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.8850551247596741,0.3075973689556122,0.2160060107707977,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388061523437,0.8885821104049683,0.3109584748744964,0.2958726584911346,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34283447265625,0.7822628617286682,0.2100536078214645,0.952468991279602,285.3373718261719,284.95001220703125,298.176025390625,292.3164367675781,297.49609375,297.2978210449219,285.32427978515625,1.0,0.4707608819007873,0.1369291394948959,0.1369291394948959,1.0,1.0,-2.557690382003784,0.1315841376781463,2.4261062145233154,-0.4448224902153015,0.946455717086792,0.946455717086792,0.0,89.69713592529297,75.0,40961.30859375,0.0,1346.1295166015625,1.0,281.2978210449219,283.9012451171875,295.3835754394531,298.1535949707031,293.1499938964844,293.1499938964844,281.25,35195.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823253870010376,1.0,0.0,0.0,3.7901782989501953,3.79020357131958,9.58545115281595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.37060546875,0.0,1688.5357666015625,1895.4371337890625,0.0,2685.739990234375,0.9361304044723512,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.85334712266922,0.2711513936519623,0.2454999089241027,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.5376843214035034,0.4138823449611664,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.889370858669281,0.3076343536376953,0.2160000652074813,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924054503440857,0.3104499578475952,0.2953648269176483,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2649230957031,0.7853288054466248,0.2094917297363281,0.949808657169342,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5003662109375,297.30340576171875,285.2601318359375,1.0,0.4680003821849823,0.1387744098901748,0.1387744098901748,1.0,1.0,-2.545745849609375,0.1367570459842682,2.4089889526367188,-0.4370431303977966,0.9477521181106568,0.9477521181106568,0.0,87.97492218017578,78.0,40980.9296875,0.0,1323.4556884765625,1.0,281.25714111328125,283.8383178710937,295.3519287109375,298.0727844238281,293.1499938964844,293.1499938964844,280.95001220703125,35337.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255444169044495,1.0,0.0,0.0,3.801340818405152,3.801366090774536,9.641994438425172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8662109375,0.0,1702.9853515625,1895.4371337890625,0.0,2707.009033203125,0.9387612342834472,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8552963137626648,0.2702669501304626,0.244712695479393,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5404617786407471,0.4096722304821014,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925271034240723,0.3076623678207397,0.2160220891237259,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950248956680298,0.309910774230957,0.2948662042617798,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873292565345764,0.2089003324508667,0.9471554160118104,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028076171875,297.3070068359375,285.0871887207031,1.0,0.4658520817756653,0.140619695186615,0.140619695186615,1.0,1.0,-2.535977602005005,0.1420168280601501,2.393960952758789,-0.4296605587005615,0.9471763372421264,0.9471763372421264,0.0,86.72244262695312,78.0,41968.53515625,0.0,1305.72705078125,1.0,280.99725341796875,283.6496276855469,295.371826171875,298.20001220703125,293.1499938964844,293.1499938964844,280.95001220703125,35494.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322626352310181,1.0,0.0,0.0,3.8101093769073486,3.810134887695313,9.686527846497484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.203125,0.0,1714.751220703125,1895.4371337890625,0.0,2769.518798828125,0.940807282924652,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559346795082092,0.2693129777908325,0.2438342422246933,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.5428347587585449,0.4072693586349487,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8942676186561584,0.3076192438602447,0.2159769237041473,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8962109684944153,0.3092856109142303,0.294268786907196,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7880609631538391,0.2082358002662658,0.944155216217041,285.0304260253906,284.95001220703125,298.1714782714844,292.31402587890625,297.5026550292969,297.3075561523437,285.0274658203125,1.0,0.4642086029052734,0.1424528658390045,0.1424528658390045,1.0,1.0,-2.527655839920044,0.1472493112087249,2.380406379699707,-0.4226196408271789,0.9469621181488036,0.9469621181488036,0.0,85.92147827148438,81.0,41986.546875,0.0,1291.8643798828125,1.0,280.9569091796875,283.5906982421875,295.3443298339844,298.12353515625,293.1499938964844,293.1499938964844,280.6499938964844,35632.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341864347457886,1.0,0.0,0.0,3.8158137798309326,3.815839290618897,9.715554369904569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.876953125,0.0,1722.7166748046875,1895.4371337890625,0.0,2787.450927734375,0.9422075748443604,1.0,0.0,3.0,1.0,0.0
12401820,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8558123111724854,0.2683708667755127,0.2430141717195511,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.5448702573776245,0.4060773849487304,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8951538801193237,0.3075798153877258,0.2159667015075683,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.896511435508728,0.3086465001106262,0.2936939597129822,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7880016565322876,0.2075507044792175,0.941185176372528,284.8702087402344,284.95001220703125,298.16778564453125,292.3130187988281,297.5008544921875,297.3063049316406,284.85772705078125,1.0,0.463007777929306,0.1442860513925552,0.1442860513925552,1.0,1.0,-2.5209646224975586,0.1525025814771652,2.368461847305298,-0.4159218370914459,0.9448891282081604,0.9448891282081604,0.0,85.44071960449219,81.0,42965.52734375,0.0,1281.474365234375,1.0,280.6969299316406,283.4049072265625,295.3663330078125,298.2541809082031,293.1499938964844,293.1499938964844,280.6499938964844,35787.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406835198402405,1.0,0.0,0.0,3.819181680679321,3.819207429885864,9.73271312432189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.71630859375,0.0,1728.000732421875,1895.4371337890625,0.0,2848.101806640625,0.9430350661277772,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546428084373474,0.2673623859882355,0.2421056181192398,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9990000128746032,0.5464882850646973,0.406259685754776,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949114084243774,0.3074779510498047,0.2158932983875274,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956754207611084,0.3079318106174469,0.2930290400981903,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869321703910828,0.2067995220422744,0.9378839135169984,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.4965209960937,297.30206298828125,284.8019104003906,1.0,0.4621678590774536,0.1461192220449447,0.1461192220449447,1.0,1.0,-2.515236616134644,0.1576982736587524,2.3575384616851807,-0.4094899892807007,0.9432064890861512,0.9432064890861512,0.0,85.29121398925781,84.0,42977.02734375,0.0,1273.7396240234375,1.0,280.65692138671875,283.3497314453125,295.34014892578125,298.1788330078125,293.1499938964844,293.1499938964844,280.3500061035156,35924.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424885272979736,1.0,0.0,0.0,3.819500684738159,3.819526195526123,9.73433884610131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.92431640625,0.0,1729.4559326171875,1895.4371337890625,0.0,2864.974365234375,0.9432222247123718,1.0,0.0,3.0,1.0,0.0
12401940,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.64971923828125,0.8529746532440186,0.2663691341876983,0.2412566393613815,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463928222656,0.9990000128746032,0.5477794408798218,0.4072763621807098,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.8940949440002441,0.3073871433734894,0.2158592492341995,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6485290527344,0.8942381143569946,0.3072096109390259,0.2923921644687652,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65240478515625,0.785323977470398,0.2060346603393554,0.9346320033073424,284.647216796875,284.95001220703125,298.1570739746094,292.3106384277344,297.4906921386719,297.2962951660156,284.635009765625,1.0,0.4616484045982361,0.1479524075984954,0.1479524075984954,1.0,1.0,-2.510723352432251,0.1628524661064148,2.3478708267211914,-0.403372198343277,0.9396765232086182,0.9396765232086182,0.0,85.3634033203125,84.0,43940.33984375,0.0,1268.474365234375,1.0,280.3969421386719,283.16668701171875,295.3623962402344,298.31011962890625,293.1499938964844,293.1499938964844,280.3500061035156,36079.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488608598709106,1.0,0.0,0.0,3.817483425140381,3.817509174346924,9.72405928223452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.01220703125,0.0,1728.2274169921875,1895.4371337890625,0.0,2924.6025390625,0.9428368806838988,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505066633224487,0.265311986207962,0.2403187155723571,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845642089844,0.9990000128746032,0.5486751198768616,0.4093440771102905,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8924055695533752,0.3072384297847748,0.2157634496688842,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849609375,0.8919243812561035,0.3064178824424743,0.2916675806045532,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829391360282898,0.2052087634801864,0.9310617446899414,284.584716796875,284.95001220703125,298.1499938964844,292.3092956542969,297.4826354980469,297.28790283203125,284.5824279785156,1.0,0.4613849222660064,0.149785578250885,0.149785578250885,1.0,1.0,-2.5068042278289795,0.1678810268640518,2.338923215866089,-0.3975074589252472,0.9365604519844056,0.9365604519844056,0.0,85.68577575683594,87.0,43939.828125,0.0,1265.0224609375,1.0,280.35693359375,283.1147155761719,295.33642578125,298.2340393066406,293.1499938964844,293.1499938964844,280.04998779296875,36217.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505657315254211,1.0,0.0,0.0,3.8123509883880615,3.812376737594605,9.697930636320962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.67919921875,0.0,1723.1036376953125,1895.4371337890625,0.0,2940.569580078125,0.9418004751205444,1.0,0.0,3.0,1.0,0.0
12402060,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4388732910156,0.8519688248634338,0.2666870951652527,0.2405759692192077,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358825683594,0.9990000128746032,0.5519294738769531,0.4076091051101684,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8948934078216553,0.3095508217811584,0.2165977507829666,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4377746582031,0.8937742114067078,0.3081012070178985,0.2921893000602722,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4412841796875,0.7847641706466675,0.2069257199764251,0.933448851108551,284.4366149902344,284.95001220703125,298.14227294921875,292.307861328125,297.4920349121094,297.30194091796875,284.42608642578125,1.0,0.4616084396839142,0.1515373289585113,0.1515373289585113,1.0,1.0,-2.509507417678833,0.1732936650514602,2.3362135887146,-0.3929468989372253,0.9317100644111632,0.9317100644111632,0.0,85.38601684570312,87.0,44990.0,0.0,1267.0323486328125,1.0,280.09716796875,282.9403381347656,295.3583679199219,298.3666076660156,293.1499938964844,293.1499938964844,280.04998779296875,36374.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856802761554718,1.0,0.0,0.0,3.8048512935638414,3.8048770427703857,9.65981257650128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.32373046875,0.0,1715.287841796875,1895.4371337890625,0.0,2999.02294921875,0.9401851296424866,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548485040664673,0.2673048973083496,0.2413256615400314,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39239501953125,0.9990000128746032,0.5549920797348022,0.4046517014503479,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8989352583885193,0.311188131570816,0.2178647518157959,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972181081771851,0.3091406226158142,0.2933346331119537,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884249091148376,0.2081040292978286,0.9393510222434998,284.3924255371094,284.95001220703125,298.13433837890625,292.3062438964844,297.4977111816406,297.3116149902344,284.3920288085937,1.0,0.4623419046401977,0.1532890647649765,0.1532890647649765,1.0,1.0,-2.5168440341949463,0.1790924668312072,2.337751626968384,-0.3888164460659027,0.9274941086769104,0.9274941086769104,0.0,84.984619140625,90.0,45152.58984375,0.0,1274.297119140625,1.0,280.0570373535156,282.9024353027344,295.33447265625,298.2990417480469,293.1499938964844,293.1499938964844,279.75,36505.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587176203727722,1.0,0.0,0.0,3.7943692207336426,3.7943947315216064,9.606661706129671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.099609375,0.0,1703.7308349609375,1895.4371337890625,0.0,3016.978271484375,0.9379479885101318,1.0,0.0,3.0,1.0,0.0
12402180,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.258544921875,0.8557705879211426,0.2674543261528015,0.2416917234659195,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2557678222656,0.9990000128746032,0.5578111410140991,0.4039278924465179,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2574768066406,0.9009107947349548,0.3123919367790222,0.2188686579465866,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.25750732421875,0.8985996842384338,0.3097400665283203,0.2941238582134247,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.26080322265625,0.7901734113693237,0.2088684290647506,0.9437463283538818,284.2563781738281,284.95001220703125,298.1262512207031,292.3044738769531,297.5008239746094,297.3180847167969,284.2463073730469,1.0,0.4633644819259643,0.1550408005714416,0.1550408005714416,1.0,1.0,-2.523850679397583,0.1846815198659896,2.3391692638397217,-0.3848026096820831,0.9215725660324096,0.9215725660324096,0.0,85.05951690673828,90.0,46237.1953125,0.0,1283.239013671875,1.0,279.79766845703125,282.7367553710937,295.3583984375,298.4408569335937,293.1499938964844,293.1499938964844,279.75,36658.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654189705848694,1.0,0.0,0.0,3.781648874282837,3.781674385070801,9.54235815697757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.1513671875,0.0,1689.731689453125,1895.4371337890625,0.0,3079.836181640625,0.935157060623169,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.854701578617096,0.2672447860240936,0.2416353076696396,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.21319580078125,0.9990000128746032,0.5601215362548828,0.4053848087787628,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007794857025146,0.3132460713386535,0.2195649445056915,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.897878110408783,0.3099731504917145,0.294495552778244,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.21356201171875,0.7899367213249207,0.2092747390270233,0.946323573589325,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.500244140625,297.3197631835937,284.2128295898437,1.0,0.4645707011222839,0.156792551279068,0.156792551279068,1.0,1.0,-2.529914140701294,0.1899560838937759,2.3399581909179688,-0.3808954358100891,0.916174292564392,0.916174292564392,0.0,85.57532501220703,93.0,46351.28515625,0.0,1292.955078125,1.0,279.7572021484375,282.7001953125,295.33477783203125,298.3744812011719,293.1499938964844,293.1499938964844,279.45001220703125,36795.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677855730056763,1.0,0.0,0.0,3.765735626220703,3.765760898590088,9.462218031330848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.75,0.0,1671.925048828125,1895.4371337890625,0.0,3102.03759765625,0.9317086935043336,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08013916015625,0.8526216745376587,0.2668733596801758,0.2414330244064331,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619444847106934,0.4080947637557983,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790100097656,0.8995281457901001,0.3139256238937378,0.2201404124498367,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.896010160446167,0.3100066781044006,0.2946729660034179,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.7885661125183105,0.2094538211822509,0.947838544845581,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.31805419921875,284.0679626464844,1.0,0.4659187197685241,0.1585442870855331,0.1585442870855331,1.0,1.0,-2.535652637481689,0.194970890879631,2.340681791305542,-0.3771851062774658,0.9090703129768372,0.9090703129768372,0.0,86.35447692871094,93.0,47373.19140625,0.0,1303.447021484375,1.0,279.4984436035156,282.5367736816406,295.3559875488281,298.5118713378906,293.1499938964844,293.1499938964844,279.45001220703125,36960.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745347261428833,1.0,0.0,0.0,3.747349977493286,3.747375011444092,9.370046996082236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.501953125,0.0,1651.5711669921875,1895.4371337890625,0.0,3165.34375,0.9276583790779114,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.8495196104049683,0.2663281261920929,0.2410169094800949,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.03521728515625,0.9990000128746032,0.5632032752037048,0.4120159447193146,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8971464037895203,0.3144222199916839,0.2205475866794586,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.8930100798606873,0.3098404109477997,0.2946135103702545,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355529785156,0.7860924601554871,0.2094139754772186,0.948213279247284,284.0352783203125,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121337890625,284.0349426269531,1.0,0.4673501551151275,0.1602042317390442,0.1602042317390442,1.0,1.0,-2.540732860565185,0.1994684636592865,2.341264247894287,-0.3738452494144439,0.9024906158447266,0.9024906158447266,0.0,87.38243103027344,96.0,47435.875,0.0,1314.2359619140625,1.0,279.4573974609375,282.50152587890625,295.33038330078125,298.4401550292969,293.1499938964844,293.1499938964844,279.1499938964844,37110.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767897486686707,1.0,0.0,0.0,3.725454092025757,3.725478887557984,9.260868409910472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.3525390625,0.0,1627.225341796875,1895.4371337890625,0.0,3186.48876953125,0.9228888154029846,1.0,0.0,3.0,1.0,0.0
12402420,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9046325683594,0.8460912108421326,0.2657325863838196,0.2405793666839599,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9017639160156,0.9990000128746032,0.5640192627906799,0.4164904356002807,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9034729003906,0.8943472504615784,0.314853310585022,0.2209241539239883,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9035949707031,0.8895729780197144,0.3095890581607818,0.2944846451282501,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9067687988281,0.7831426858901978,0.2092504948377609,0.9480371475219728,283.9024353027344,284.95001220703125,298.0921936035156,292.2958984375,297.48199462890625,297.3038330078125,283.8926696777344,1.0,0.4688494503498077,0.1618641763925552,0.1618641763925552,1.0,1.0,-2.5456695556640625,0.2037023454904556,2.3419673442840576,-0.3707448244094848,0.8942409157752991,0.8942409157752991,0.0,88.53692626953125,96.0,48396.59765625,0.0,1325.4349365234375,1.0,279.1995544433594,282.3418884277344,295.3488464355469,298.5713195800781,293.1499938964844,293.1499938964844,279.1499938964844,37290.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883150577545166,1.0,0.0,0.0,3.7007975578308105,3.700822353363037,9.138690302279428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.63623046875,0.0,1600.2135009765625,1895.4371337890625,0.0,3246.09912109375,0.917454481124878,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8421401381492615,0.2650325894355774,0.2400055974721908,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8616943359375,0.9990000128746032,0.564355731010437,0.4216623306274414,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8909375667572021,0.3151738345623016,0.2211926728487014,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.8855348229408264,0.3092170357704162,0.2942065000534057,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619384765625,0.7795906066894531,0.2089459151029586,0.9471091032028198,283.8617248535156,284.95001220703125,298.0832824707031,292.2934265136719,297.4712219238281,297.2925109863281,283.8616027832031,1.0,0.4703773558139801,0.1635241359472274,0.1635241359472274,1.0,1.0,-2.5500683784484863,0.2076151818037033,2.3424530029296875,-0.3678443133831024,0.8865229487419128,0.8865229487419128,0.0,89.84156799316406,99.0,48411.46875,0.0,1336.6461181640625,1.0,279.1578369140625,282.3092346191406,295.3222351074219,298.4949951171875,293.1499938964844,293.1499938964844,279.45001220703125,37457.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850339651107788,1.0,0.0,0.0,3.672236442565918,3.6722607612609854,8.998177349894831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.056640625,0.0,1569.0201416015625,1895.4371337890625,0.0,3263.736572265625,0.911223530769348,1.0,0.0,3.0,1.0,0.0
12402540,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0052795410156,0.8385136127471924,0.2647712230682373,0.2395781725645065,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0090026855469,0.9990000128746032,0.564852237701416,0.4267132878303528,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0067749023437,0.8878092765808105,0.3158909976482391,0.2215572297573089,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.006591796875,0.8817490339279175,0.309169054031372,0.2940182387828827,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.00274658203125,0.776199996471405,0.208824336528778,0.9462460279464722,284.0080261230469,284.95001220703125,298.07421875,292.2908020019531,297.4629821777344,297.2843933105469,284.0205993652344,1.0,0.4719496369361877,0.1651840806007385,0.1651840806007385,1.0,1.0,-2.5547962188720703,0.2113156765699386,2.3434805870056152,-0.3652651309967041,0.8816253542900085,0.8816253542900085,0.0,91.14259338378906,99.0,47333.75390625,0.0,1348.3004150390625,1.0,279.4015197753906,282.4844665527344,295.2485046386719,298.2551574707031,293.1499938964844,293.1499938964844,279.45001220703125,37441.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770359754562378,1.0,0.0,0.0,3.644653081893921,3.644677400588989,8.863509037837503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.814453125,0.0,1538.000244140625,1895.4371337890625,0.0,3188.796875,0.9051263928413392,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.836094856262207,0.2649766802787781,0.2396275550127029,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0824890136719,0.9990000128746032,0.5657497644424438,0.4307528138160705,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859171867370605,0.3170531392097473,0.2222649753093719,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.081787109375,0.8791375756263733,0.3095191121101379,0.2942267656326294,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0806884765625,0.7738164067268372,0.2089733034372329,0.9465707540512084,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.4586486816406,297.28143310546875,284.0859680175781,1.0,0.4736305177211761,0.1668440252542495,0.1668440252542495,1.0,1.0,-2.561197280883789,0.2149878889322281,2.3462092876434326,-0.3630991876125335,0.876632571220398,0.876632571220398,0.0,92.2798309326172,102.0,47162.51171875,0.0,1361.426513671875,1.0,279.442138671875,282.5508728027344,295.2441101074219,298.26715087890625,293.1499938964844,293.1499938964844,279.75,37389.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721482753753662,1.0,0.0,0.0,3.6192786693573,3.619302749633789,8.740521479921881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.7666015625,0.0,1509.567626953125,1895.4371337890625,0.0,3142.96142578125,0.899404764175415,1.0,0.0,3.0,1.0,0.0
12402660,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2441711425781,0.8342605829238892,0.2654265761375427,0.2399179488420486,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2481994628906,0.9990000128746032,0.5669594407081604,0.4343175292015075,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24578857421875,0.8846390843391418,0.3184673488140106,0.2231600135564804,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2455749511719,0.8771334886550903,0.3101114332675934,0.2946744263172149,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2414855957031,0.7719753980636597,0.2093006819486618,0.947695791721344,284.24713134765625,284.95001220703125,298.05572509765625,292.28521728515625,297.45672607421875,297.2815856933594,284.2603759765625,1.0,0.4754231572151184,0.1685171872377395,0.1685171872377395,1.0,1.0,-2.5687918663024902,0.2187533527612686,2.350038528442383,-0.361099898815155,0.8735325932502747,0.8735325932502747,0.0,93.35640716552734,102.0,46108.84375,0.0,1375.88818359375,1.0,279.6976623535156,282.7401733398437,295.21160888671875,298.107666015625,293.1499938964844,293.1499938964844,279.75,37277.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632110953330994,1.0,0.0,0.0,3.595487594604492,3.5955114364624023,8.625988812127616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.2509765625,0.0,1482.78125,1895.4371337890625,0.0,3059.124267578125,0.8940746784210205,1.0,0.0,3.0,1.0,0.0
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254089355469,0.8330892324447632,0.2661048769950866,0.2404850870370865,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265686035156,0.9990000128746032,0.5685326457023621,0.4373106658458709,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.32586669921875,0.884069561958313,0.320129781961441,0.2242747992277145,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258056640625,0.8758237957954407,0.3109405040740967,0.2953997254371643,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246459960937,0.7707684636116028,0.2098176032304763,0.949804663658142,284.3262634277344,284.95001220703125,298.0462646484375,292.2822265625,297.45751953125,297.28533935546875,284.3302917480469,1.0,0.4773484468460083,0.1701903641223907,0.1701903641223907,1.0,1.0,-2.577812433242798,0.2227804660797119,2.355031728744507,-0.3591587841510772,0.8702195882797241,0.8702195882797241,0.0,94.35481262207033,105.0,45986.91796875,0.0,1391.937744140625,1.0,279.7413024902344,282.80987548828125,295.2320556640625,298.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,37162.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590894341468811,1.0,0.0,0.0,3.5748050212860107,3.574828624725342,8.527034651706344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.3203125,0.0,1459.6258544921875,1895.4371337890625,0.0,3020.46533203125,0.8893517851829529,1.0,0.0,3.0,1.0,0.0
12402780,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4877319335937,0.8320380449295044,0.2668689489364624,0.2411208152770996,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49176025390625,0.9990000128746032,0.5703238248825073,0.4402483105659485,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893798828125,0.8836476802825928,0.3219097554683685,0.2254660576581955,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4891357421875,0.8746742010116577,0.3118832111358642,0.2962318062782287,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850769042969,0.7697374820709229,0.2104386687278747,0.9523858428001404,284.4906616210937,284.95001220703125,298.03668212890625,292.2791748046875,297.4595031738281,297.2906494140625,284.5038146972656,1.0,0.4793892502784729,0.1718635261058807,0.1718635261058807,1.0,1.0,-2.587636709213257,0.2269821465015411,2.360654592514038,-0.3572162985801697,0.868739902973175,0.868739902973175,0.0,95.3735122680664,105.0,44988.0546875,0.0,1409.2325439453125,1.0,279.9964294433594,282.9970092773437,295.21044921875,298.0294494628906,293.1499938964844,293.1499938964844,280.04998779296875,37002.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512914180755615,1.0,0.0,0.0,3.556495189666748,3.5565185546875,8.43990846988163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.28564453125,0.0,1438.9156494140625,1895.4371337890625,0.0,2947.36767578125,0.8852066397666931,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56890869140625,0.8313398957252502,0.2677705883979797,0.2419237345457077,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.9990000128746032,0.5723699927330017,0.4429077804088592,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836116790771484,0.3238474130630493,0.2268009930849075,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693054199219,0.8739008903503418,0.3129766285419464,0.2972421944141388,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.7690691351890564,0.2111906707286834,0.9556630253791808,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.463134765625,297.29815673828125,284.57373046875,1.0,0.4815561771392822,0.1735367029905319,0.1735367029905319,1.0,1.0,-2.598551034927368,0.231406882405281,2.3671441078186035,-0.3552972376346588,0.8670494556427002,0.8670494556427002,0.0,96.36912536621094,108.0,44915.70703125,0.0,1427.985107421875,1.0,280.0409545898437,283.0658874511719,295.23443603515625,298.0963439941406,293.1499938964844,293.1499938964844,280.3500061035156,36849.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482592701911926,1.0,0.0,0.0,3.541928291320801,3.5419514179229736,8.370913064936758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.6943359375,0.0,1422.3929443359375,1895.4371337890625,0.0,2918.96923828125,0.881816029548645,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8305853605270386,0.268705815076828,0.2427347302436828,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327575683594,0.9990000128746032,0.5745319128036499,0.4456921815872192,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835246562957764,0.3258417546749115,0.22816102206707,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730960488319397,0.3141274452209472,0.2982953786849975,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7261962890625,0.7684035897254944,0.2120020538568496,0.9591909646987916,284.7316589355469,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060607910156,284.7445373535156,1.0,0.4838266670703888,0.1752098649740219,0.1752098649740219,1.0,1.0,-2.610008478164673,0.2359764873981475,2.374032020568848,-0.3533494472503662,0.8671525716781616,0.8671525716781616,0.0,97.41861724853516,108.0,43963.8671875,0.0,1447.84521484375,1.0,280.2955627441406,283.2494201660156,295.212646484375,297.96759033203125,293.1499938964844,293.1499938964844,280.3500061035156,36662.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413533568382263,1.0,0.0,0.0,3.530200481414795,3.530223608016968,8.315570312333875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.47216796875,0.0,1408.7183837890625,1895.4371337890625,0.0,2854.362060546875,0.8791114091873169,1.0,0.0,3.0,1.0,0.0
12402960,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8300696611404419,0.2697448134422302,0.2436747401952743,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.9990000128746032,0.5768648386001587,0.4483131766319275,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8836926221847534,0.3279543817043304,0.2296305447816848,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8725390434265137,0.315389335155487,0.2994821965694427,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.7679789066314697,0.21290984749794,0.9632404446601868,284.8089599609375,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.8127136230469,1.0,0.4862083792686462,0.1768151223659515,0.1768151223659515,1.0,1.0,-2.6223435401916504,0.2406375408172607,2.3817059993743896,-0.3515100181102752,0.8670387864112854,0.8670387864112854,0.0,98.46469116210938,111.0,43936.2109375,0.0,1469.0306396484375,1.0,280.3406982421875,283.316162109375,295.2353515625,298.0361328125,293.1499938964844,293.1499938964844,280.6499938964844,36489.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390238285064697,1.0,0.0,0.0,3.5225250720977783,3.522547960281372,8.279450298687152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.068359375,0.0,1399.4527587890625,1895.4371337890625,0.0,2832.59619140625,0.8772363066673279,1.0,0.0,3.0,1.0,0.0
12403020,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.8294353485107422,0.2707952260971069,0.2445993572473526,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9990000128746032,0.5792478919029236,0.4511228799819946,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8837367296218872,0.3300981223583221,0.2311034947633743,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8718777298927307,0.3166810870170593,0.3006815612316131,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.7674835920333862,0.2138510197401046,0.9674103260040284,284.96759033203125,284.95001220703125,297.99725341796875,292.2658386230469,297.47674560546875,297.3243408203125,284.98004150390625,1.0,0.4886773526668548,0.1784203797578811,0.1784203797578811,1.0,1.0,-2.635051250457764,0.2454134970903396,2.3896379470825195,-0.3496341705322265,0.8686832189559937,0.8686832189559937,0.0,99.5749969482422,111.0,43023.015625,0.0,1491.1923828125,1.0,280.5950927734375,283.4957580566406,295.2117919921875,297.9091491699219,293.1499938964844,293.1499938964844,280.6499938964844,36290.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326437473297119,1.0,0.0,0.0,3.517883062362671,3.5179059505462646,8.257642889475392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.3466796875,0.0,1393.1824951171875,1895.4371337890625,0.0,2773.069580078125,0.8760943412780762,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289971947669983,0.2719335258007049,0.2456360459327697,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.5817518830299377,0.4538061916828155,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8839873671531677,0.332342267036438,0.2326712161302566,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8714139461517334,0.3180638253688812,0.3019923269748688,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671762108802795,0.214868351817131,0.9719992876052856,285.0421447753906,284.95001220703125,297.98712158203125,292.26226806640625,297.4820861816406,297.334228515625,285.045654296875,1.0,0.4912409782409668,0.1800256222486496,0.1800256222486496,1.0,1.0,-2.6484930515289307,0.250372052192688,2.398121118545532,-0.3477440774440765,0.8700966238975525,0.8700966238975525,0.0,100.68620300292967,114.0,43035.8125,0.0,1514.56103515625,1.0,280.6405639648437,283.5596618652344,295.23321533203125,297.9782409667969,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307384848594666,1.0,0.0,0.0,3.517347574234009,3.5173702239990234,8.255128705059178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.37158203125,0.0,1391.334228515625,1895.4371337890625,0.0,2755.3212890625,0.8758013248443604,1.0,0.0,3.0,1.0,0.0
12403140,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947021484375,0.8284192085266113,0.2730722427368164,0.2466452419757843,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1984558105469,0.9990000128746032,0.584269106388092,0.456695020198822,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.8840895891189575,0.3346053659915924,0.2342316210269928,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8708202838897705,0.319462239742279,0.3032994568347931,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.7667677402496338,0.2159037292003631,0.9766290187835692,285.1974182128906,284.95001220703125,297.9769287109375,292.2586364746094,297.48699951171875,297.343505859375,285.2094116210937,1.0,0.4938755631446838,0.1816308796405792,0.1816308796405792,1.0,1.0,-2.6621851921081543,0.2554389238357544,2.406746387481689,-0.3457971513271332,0.8732403516769409,0.8732403516769409,0.0,101.86272430419922,114.0,42153.48046875,0.0,1538.7889404296875,1.0,280.89501953125,283.73553466796875,295.20831298828125,297.8525695800781,293.1499938964844,293.1499938964844,280.95001220703125,35910.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246726989746094,1.0,0.0,0.0,3.5198442935943604,3.519866943359375,8.26685266019922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.2626953125,0.0,1392.4852294921875,1895.4371337890625,0.0,2698.911865234375,0.8762442469596863,1.0,0.0,3.0,1.0,0.0
