time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280242085456848,0.2742901146411896,0.2477580457925796,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.9990000128746032,0.5868803262710571,0.4594605267047882,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.884384036064148,0.336959570646286,0.2358798235654831,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704080581665039,0.3209407925605774,0.3047064840793609,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665265202522278,0.2170031815767288,0.9816175699234008,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.2719421386719,1.0,0.4965895116329193,0.1832361370325088,0.1832361370325088,1.0,1.0,-2.6765103340148926,0.2606785595417022,2.4158318042755127,-0.3438233733177185,0.8761318325996399,0.8761318325996399,0.0,103.03780364990234,117.0,42202.625,0.0,1564.1253662109375,1.0,280.9405822753906,283.7962646484375,295.2290954589844,297.922607421875,293.1499938964844,293.1499938964844,281.25,35735.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230617642402649,1.0,0.0,0.0,3.526312828063965,3.5263354778289795,8.297265026158129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.294921875,0.0,1397.95166015625,1895.4371337890625,0.0,2683.957763671875,0.8775144815444946,1.0,0.0,3.0,1.0,0.0
12403260,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183044433594,0.8274869322776794,0.2755031287670135,0.2488367408514022,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.9990000128746032,0.5894872546195984,0.462426483631134,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198913574219,0.8845272064208984,0.3393269777297973,0.2375149726867675,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4195251464844,0.8698623180389404,0.322427898645401,0.3061011135578155,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.7661755084991455,0.2181119620800018,0.9865990877151488,285.4209289550781,284.95001220703125,297.9562683105469,292.2511291503906,297.4971618652344,297.3626708984375,285.4324951171875,1.0,0.4993599355220794,0.1847330778837204,0.1847330778837204,1.0,1.0,-2.6909968852996826,0.2658288776874542,2.425168037414551,-0.3419705331325531,0.8807357549667358,0.8807357549667358,0.0,104.27506256103516,117.0,41343.21875,0.0,1590.2230224609375,1.0,281.19537353515625,283.9689025878906,295.20330810546875,297.798095703125,293.1499938964844,293.1499938964844,281.25,35543.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172065615653992,1.0,0.0,0.0,3.535660743713379,3.5356836318969727,8.341314128301747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.84375,0.0,1406.330078125,1895.4371337890625,0.0,2629.709716796875,0.8794893026351929,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4883117675781,0.8271323442459106,0.2767903506755829,0.2500148415565491,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891967773437,0.9990000128746032,0.5921759009361267,0.4652574360370636,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887084960937,0.8848631381988525,0.3417804539203644,0.2392347007989883,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886169433594,0.8694971203804016,0.3239893019199371,0.3075898885726928,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877624511719,0.7659865617752075,0.2192777395248413,0.991905152797699,285.48895263671875,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724365234375,285.4918518066406,1.0,0.502196729183197,0.1862300187349319,0.1862300187349319,1.0,1.0,-2.706045389175415,0.2711270749568939,2.4349184036254883,-0.340099960565567,0.8850618004798889,0.8850618004798889,0.0,105.50586700439452,120.0,41424.63671875,0.0,1617.3529052734375,1.0,281.2407531738281,284.02642822265625,295.2239074707031,297.869384765625,293.1499938964844,293.1499938964844,281.54998779296875,35378.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158288598060608,1.0,0.0,0.0,3.5487043857574463,3.54872727394104,8.402972184740065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.74560546875,0.0,1418.8424072265625,1895.4371337890625,0.0,2616.970947265625,0.882238507270813,1.0,0.0,3.0,1.0,0.0
12403380,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.63604736328125,0.8266394734382629,0.2780703902244568,0.2511548399925232,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.9990000128746032,0.5948540568351746,0.4682765901088714,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8850525617599487,0.3442447781562805,0.2409380078315735,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6372375488281,0.8690028786659241,0.3255560100078583,0.3090613186359405,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6338195800781,0.7656880617141724,0.2204481363296508,0.9971752166748048,285.6386108398437,284.95001220703125,297.9353332519531,292.2433776855469,297.5069274902344,297.38140869140625,285.64971923828125,1.0,0.5050778985023499,0.1877269595861435,0.1877269595861435,1.0,1.0,-2.721190929412842,0.2765098214149475,2.444681167602539,-0.3381623327732086,0.8910925984382629,0.8910925984382629,0.0,106.79468536376952,120.0,40580.31640625,0.0,1645.166748046875,1.0,281.49609375,284.1966247558594,295.1973571777344,297.7457275390625,293.1499938964844,293.1499938964844,281.54998779296875,35200.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101240992546082,1.0,0.0,0.0,3.5643622875213623,3.564385175704956,8.477288702124497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.80224609375,0.0,1434.1202392578125,1895.4371337890625,0.0,2564.336181640625,0.885635495185852,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7029113769531,0.8263346552848816,0.2794218063354492,0.2523925900459289,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976100564002991,0.4711434245109558,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032775878906,0.8854416012763977,0.346792459487915,0.2427248209714889,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.8686947226524353,0.3271938860416412,0.3106244206428528,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655537724494934,0.2216715514659881,1.0027520656585691,285.7034912109375,284.95001220703125,297.9247741699219,292.2394104003906,297.5118713378906,297.3908996582031,285.70611572265625,1.0,0.5080150365829468,0.189223900437355,0.189223900437355,1.0,1.0,-2.7368502616882324,0.2820492386817932,2.454800844192505,-0.3361873626708984,0.896817147731781,0.896817147731781,0.0,108.07117462158205,123.0,40689.890625,0.0,1673.9583740234375,1.0,281.541015625,284.2511901855469,295.21795654296875,297.8183288574219,293.1499938964844,293.1499938964844,281.8500061035156,35052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089426755905151,1.0,0.0,0.0,3.583331346511841,3.5833547115325928,8.567758982280793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.66943359375,0.0,1453.292236328125,1895.4371337890625,0.0,2553.4599609375,0.8897297382354736,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8258984088897705,0.2807660102844238,0.2535898685455322,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003560423851013,0.4741837978363037,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856920003890991,0.3493505716323852,0.24449323117733,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495483398437,0.8682642579078674,0.3288335502147674,0.3121665418148041,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.7653146982192993,0.2228978872299194,1.0082769393920898,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995056152344,285.8612976074219,1.0,0.5109870433807373,0.1907208412885666,0.1907208412885666,1.0,1.0,-2.7525601387023926,0.2876676619052887,2.464892625808716,-0.3341405987739563,0.9042428135871888,0.9042428135871888,0.0,109.40129089355467,123.0,39907.5703125,0.0,1703.3760986328125,1.0,281.79705810546875,284.4236755371094,295.1909484863281,297.69677734375,293.1499938964844,293.1499938964844,281.8500061035156,34894.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033702969551086,1.0,0.0,0.0,3.6045618057250977,3.6045851707458496,8.669583166920347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.287109375,0.0,1475.0296630859375,1895.4371337890625,0.0,2502.279052734375,0.8943943381309509,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101257324219,0.8256547451019287,0.2821836769580841,0.254885733127594,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91082763671875,0.9990000128746032,0.6031726002693176,0.4770596325397491,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9104309082031,0.8861435055732727,0.3519844114780426,0.2463427931070327,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103698730469,0.8680174350738525,0.3305325210094452,0.3137930631637573,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7652401328086853,0.2241723537445068,1.0140953063964844,285.9106140136719,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081115722656,285.9129333496094,1.0,0.5140066742897034,0.1921135485172271,0.1921135485172271,1.0,1.0,-2.768742561340332,0.293245792388916,2.475496768951416,-0.3322437107563019,0.9112940430641174,0.9112940430641174,0.0,110.7144775390625,126.0,40038.98828125,0.0,1733.7301025390625,1.0,281.8414306640625,284.47540283203125,295.2124328613281,297.7727355957031,293.1499938964844,293.1499938964844,281.54998779296875,34769.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025033473968506,1.0,0.0,0.0,3.6285860538482666,3.6286096572875977,8.785534078015189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.4052734375,0.0,1500.3203125,1895.4371337890625,0.0,2494.334716796875,0.8996490836143494,1.0,0.0,3.0,1.0,0.0
12403620,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969970703125,0.8250040411949158,0.2831436991691589,0.256022036075592,297.4940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7942199707031,0.9990000128746032,0.6054388880729675,0.4804034233093261,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8861550092697144,0.3541924357414245,0.2480788379907608,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7960510253906,0.8673712611198425,0.3318694829940796,0.3152895271778106,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987365722656,0.7648184895515442,0.2251942157745361,1.0195132493972778,285.79498291015625,284.95001220703125,297.89276123046875,292.2271728515625,297.52020263671875,297.4111633300781,285.7867126464844,1.0,0.5170342326164246,0.1935062557458877,0.1935062557458877,1.0,1.0,-2.784524917602539,0.2988052070140838,2.485719680786133,-0.3302394449710846,0.9158400893211364,0.9158400893211364,0.0,112.14282989501952,126.0,41324.46875,0.0,1764.342529296875,1.0,281.59881591796875,284.3213806152344,295.2915344238281,298.0204162597656,293.1499938964844,293.1499938964844,281.54998779296875,34797.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133053183555603,1.0,0.0,0.0,3.6513454914093018,3.651369333267212,8.896089980225952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.57470703125,0.0,1525.6671142578125,1895.4371337890625,0.0,2593.664794921875,0.904715359210968,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.8232094645500183,0.2836014032363891,0.2566602528095245,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6069855093955994,0.4849828481674194,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849617838859558,0.3559446036815643,0.2494588196277618,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.86561119556427,0.3327825665473938,0.3163632750511169,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633965015411377,0.2258895635604858,1.023480772972107,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.514892578125,297.4075012207031,285.7475280761719,1.0,0.519981861114502,0.1948989629745483,0.1948989629745483,1.0,1.0,-2.798515796661377,0.3041088581085205,2.4944069385528564,-0.3280799090862274,0.9206574559211732,0.9206574559211732,0.0,113.83536529541016,129.0,41706.9375,0.0,1793.7752685546875,1.0,281.55780029296875,284.2753295898437,295.2943725585937,298.024658203125,293.1499938964844,293.1499938964844,281.25,34849.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212604522705078,1.0,0.0,0.0,3.672205209732056,3.672229290008545,8.998024441098096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.12890625,0.0,1549.35400390625,1895.4371337890625,0.0,2667.25048828125,0.9094489812850952,1.0,0.0,3.0,1.0,0.0
12403740,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.611328125,0.82081139087677,0.2837564051151275,0.2570193707942962,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081237792969,0.9990000128746032,0.6079331636428833,0.4902215003967285,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.60986328125,0.8831501007080078,0.3574197292327881,0.2506451308727264,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.8632577061653137,0.3334137797355652,0.3171720206737518,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132507324219,0.7614073157310486,0.2263459712266922,1.0264095067977903,285.6090393066406,284.95001220703125,297.8712158203125,292.2188415527344,297.50616455078125,297.3994445800781,285.599609375,1.0,0.5228313207626343,0.1962916702032089,0.1962916702032089,1.0,1.0,-2.811163663864136,0.3092288374900818,2.501934766769409,-0.3258118331432342,0.9237092137336732,0.9237092137336732,0.0,115.66461181640624,129.0,43048.90234375,0.0,1822.046630859375,1.0,281.3003845214844,284.1064453125,295.3236083984375,298.1962890625,293.1499938964844,293.1499938964844,281.25,34946.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335388898849487,1.0,0.0,0.0,3.6915957927703857,3.691619873046875,9.093300832319072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.02734375,0.0,1571.968017578125,1895.4371337890625,0.0,2781.413330078125,0.9138298630714417,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177388310432434,0.2836456000804901,0.2570576965808868,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6082690358161926,0.4961817562580108,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.8806563019752502,0.3586381375789642,0.251596987247467,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860260546207428,0.3337754309177398,0.3176692128181457,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.7587982416152954,0.2265619486570358,1.0281071662902832,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.55438232421875,1.0,0.5255453586578369,0.1976843625307083,0.1976843625307083,1.0,1.0,-2.822157382965088,0.3141015470027923,2.5080559253692627,-0.3234222531318664,0.9271672964096068,0.9271672964096068,0.0,117.6408462524414,132.0,43368.078125,0.0,1848.666748046875,1.0,281.25787353515625,284.0560302734375,295.2940979003906,298.1467590332031,293.1499938964844,293.1499938964844,280.95001220703125,35037.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840520977973938,1.0,0.0,0.0,3.708652019500733,3.70867657661438,9.17752288387419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.37451171875,0.0,1592.091552734375,1895.4371337890625,0.0,2846.5830078125,0.9177455902099608,1.0,0.0,3.0,1.0,0.0
12403860,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.81451016664505,0.28341144323349,0.2570010721683502,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.6081476807594299,0.5022864937782288,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.41278076171875,0.8780389428138733,0.3597249984741211,0.2524726688861847,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.8571326732635498,0.3339845240116119,0.318031758069992,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.416259765625,0.7560185194015503,0.2266244441270828,1.0291337966918943,285.4119567871094,284.95001220703125,297.8495483398437,292.2103881835937,297.4796447753906,297.3715515136719,285.40240478515625,1.0,0.5281345248222351,0.1990070939064026,0.1990070939064026,1.0,1.0,-2.832150459289551,0.3187013566493988,2.513449192047119,-0.3210904896259308,0.928860604763031,0.928860604763031,0.0,119.63895416259766,132.0,44653.4453125,0.0,1874.0032958984373,1.0,280.9995422363281,283.88427734375,295.3065795898437,298.288818359375,293.1499938964844,293.1499938964844,280.95001220703125,35159.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510023355484009,1.0,0.0,0.0,3.723883390426636,3.7239081859588623,9.253061534764128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.17041015625,0.0,1610.5189208984375,1895.4371337890625,0.0,2944.659912109375,0.9212153553962708,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.8108997941017151,0.2830221354961395,0.2567487359046936,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573913574219,0.9990000128746032,0.6075482368469238,0.5087336301803589,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750969767570496,0.3606513738632202,0.2531934082508087,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577880859375,0.8537074327468872,0.3340193927288055,0.3181834816932678,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583374023437,0.7529283761978149,0.2265182882547378,1.029260277748108,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305779576301575,0.2003298103809356,0.2003298103809356,1.0,1.0,-2.8407983779907227,0.3230848610401153,2.5177135467529297,-0.3186738789081573,0.9309836626052856,0.9309836626052856,0.0,121.7014389038086,135.0,44913.9453125,0.0,1897.6751708984373,1.0,280.9576416015625,283.833740234375,295.27166748046875,298.2232666015625,293.1499938964844,293.1499938964844,280.6499938964844,35267.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562500476837158,1.0,0.0,0.0,3.736550092697144,3.73657488822937,9.316116802438046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.3818359375,0.0,1626.0006103515625,1895.4371337890625,0.0,2993.841064453125,0.9241593480110168,1.0,0.0,3.0,1.0,0.0
12403980,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.8072981238365173,0.2825745344161987,0.2564769685268402,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.9990000128746032,0.6066052913665771,0.5150654315948486,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125549316406,0.8722613453865051,0.3615088164806366,0.2538919150829315,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2130126953125,0.8503761291503906,0.3339693248271942,0.3182753622531891,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.216064453125,0.7498778104782104,0.2263165116310119,1.0289958715438845,285.21173095703125,284.95001220703125,297.8277893066406,292.20184326171875,297.4468994140625,297.33563232421875,285.20220947265625,1.0,0.5328971743583679,0.2016525268554687,0.2016525268554687,1.0,1.0,-2.848715782165528,0.3273701071739197,2.521345615386963,-0.3161995708942413,0.931321918964386,0.931321918964386,0.0,123.7278060913086,135.0,46150.87890625,0.0,1920.1341552734373,1.0,280.6988830566406,283.6610107421875,295.2834777832031,298.3595886230469,293.1499938964844,293.1499938964844,280.6499938964844,35401.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652238845825195,1.0,0.0,0.0,3.747216463088989,3.747241258621216,9.369379654344812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.70751953125,0.0,1639.4425048828125,1895.4371337890625,0.0,3078.006103515625,0.9266130328178406,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.15789794921875,0.8034072518348694,0.2820161879062652,0.2560558617115021,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.9990000128746032,0.6052730083465576,0.5215644240379333,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692572712898254,0.362249493598938,0.2544699907302856,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337936699390411,0.3182085156440735,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.746669352054596,0.2259937226772308,1.028056502342224,285.157470703125,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.5350777506828308,0.2029752433300018,0.2029752433300018,1.0,1.0,-2.8555078506469727,0.3314794301986694,2.5240283012390137,-0.3136482238769531,0.9321122169494628,0.9321122169494628,0.0,125.78109741210938,123.0,46363.87890625,0.0,1941.024169921875,1.0,280.657470703125,283.61138916015625,295.250732421875,298.29119873046875,293.1499938964844,293.1499938964844,280.3500061035156,35516.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693283796310425,1.0,0.0,0.0,3.755216121673584,3.7552409172058105,9.40942641136644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.2373046875,0.0,1649.6865234375,1895.4371337890625,0.0,3116.51025390625,0.9285144209861756,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021819591522217,0.2814124226570129,0.2555904388427734,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6038656830787659,0.5229424238204956,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691027164459229,0.3629343211650848,0.2550070285797119,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460621237754822,0.3335500061511993,0.3180597126483917,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457166910171509,0.2255976498126983,1.0266287326812744,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.29718017578125,284.9974060058594,1.0,0.5349538922309875,0.2042979747056961,0.2042979747056961,1.0,1.0,-2.855374574661255,0.3343048095703125,2.5210697650909424,-0.3106280863285064,0.9310526251792908,0.9310526251792908,0.0,126.1694793701172,123.0,47498.83203125,0.0,1942.6688232421875,1.0,280.3984375,283.4358215332031,295.264404296875,298.4262390136719,293.1499938964844,293.1499938964844,280.3500061035156,35657.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773544430732727,1.0,0.0,0.0,3.761107444763184,3.761132478713989,9.438973620490288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7329.703125,0.0,1657.688232421875,1895.4371337890625,0.0,3191.78271484375,0.9298985600471495,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.802386999130249,0.2807024419307709,0.2549479007720947,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.6027175784111023,0.5212386846542358,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8705061674118042,0.3635058104991913,0.2554012238979339,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8466606736183167,0.3331888020038605,0.3177261352539062,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7459841370582581,0.2251010984182357,1.0244431495666504,284.9452514648437,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.9427490234375,1.0,0.5336770415306091,0.2056202590465545,0.2056202590465545,1.0,1.0,-2.850008964538574,0.3361515998840332,2.513857364654541,-0.3075497448444366,0.9303496479988098,0.9303496479988098,0.0,125.4957046508789,111.0,47560.84375,0.0,1930.7249755859373,1.0,280.3572692871094,283.38104248046875,295.2329406738281,298.35174560546875,293.1499938964844,293.1499938964844,280.04998779296875,35783.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806011080741882,1.0,0.0,0.0,3.764110803604126,3.764135837554932,9.45405417951406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.33642578125,0.0,1662.19287109375,1895.4371337890625,0.0,3222.213623046875,0.9306835532188416,1.0,0.0,3.0,1.0,0.0
12404220,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901611328125,0.8039646148681641,0.2799636423587799,0.2542939782142639,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.9990000128746032,0.6020328998565674,0.5169270634651184,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.8733798861503601,0.3640377819538116,0.255779892206192,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8485938906669617,0.3327803015708923,0.3173494338989258,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922668457031,0.7473897337913513,0.2245648801326751,1.022013545036316,284.7874450683594,284.95001220703125,297.7843017578125,292.1847229003906,297.38409423828125,297.2671203613281,284.7767333984375,1.0,0.5314165949821472,0.2069425582885742,0.2069425582885742,1.0,1.0,-2.841130018234253,0.3373278677463531,2.5038020610809326,-0.3043793141841888,0.927741289138794,0.927741289138794,0.0,123.96940612792967,111.0,48562.3125,0.0,1909.07373046875,1.0,280.0982666015625,283.2006530761719,295.2459411621094,298.4786682128906,293.1499938964844,293.1499938964844,280.04998779296875,35936.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876117467880249,1.0,0.0,0.0,3.7647552490234375,3.764780282974243,9.457291412218184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.916015625,0.0,1664.1370849609375,1895.4371337890625,0.0,3287.86572265625,0.9308962821960448,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064217567443848,0.2791345417499542,0.2534916698932647,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9990000128746032,0.6017948389053345,0.5107104778289795,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.8772614002227783,0.3644724190235138,0.2560376226902008,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514502048492432,0.3322717547416687,0.3168207705020904,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7217712402344,0.7495797872543335,0.2239532619714737,1.0190287828445437,284.7205505371094,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283011198043823,0.2082648575305938,0.2082648575305938,1.0,1.0,-2.828787326812744,0.3378316760063171,2.4909555912017822,-0.30111825466156,0.925493061542511,0.925493061542511,0.0,121.8041000366211,114.0,48510.0546875,0.0,1878.9815673828125,1.0,280.05731201171875,283.14324951171875,295.2144775390625,298.3961181640625,293.1499938964844,293.1499938964844,279.75,36073.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898640275001526,1.0,0.0,0.0,3.762291193008423,3.762316465377808,9.444916599932184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.60205078125,0.0,1662.2908935546875,1895.4371337890625,0.0,3308.935791015625,0.9304615259170532,1.0,0.0,3.0,1.0,0.0
12404340,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.807357668876648,0.2783068716526031,0.2527557611465454,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5612487792969,0.9990000128746032,0.6019214391708374,0.5074811577796936,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.8795069456100464,0.3648987412452698,0.2563408315181732,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.563720703125,0.8527738451957703,0.3317474126815796,0.3163318336009979,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5670471191406,0.7504398226737976,0.2233365029096603,1.0162169933319092,284.5623474121094,284.95001220703125,297.7626037597656,292.1761779785156,297.3634338378906,297.2466735839844,284.55194091796875,1.0,0.5266770124435425,0.2095871567726135,0.2095871567726135,1.0,1.0,-2.820405960083008,0.3390938937664032,2.4813120365142822,-0.2982114255428314,0.9213748574256896,0.9213748574256896,0.0,120.6049346923828,114.0,49460.1328125,0.0,1859.993896484375,1.0,279.79840087890625,282.9635314941406,295.2276611328125,298.5176086425781,293.1499938964844,293.1499938964844,279.75,36238.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958982229232788,1.0,0.0,0.0,3.7572617530822754,3.75728702545166,9.419680964128928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.35791015625,0.0,1657.64697265625,1895.4371337890625,0.0,3365.3203125,0.9294083714485168,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.807170033454895,0.2774185836315155,0.2519375383853912,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019126772880554,0.5061877965927124,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805443644523621,0.3652591705322265,0.2565748393535614,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529802560806274,0.3311532437801361,0.3157611787319183,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.7503345608711243,0.2226704210042953,1.0131837129592896,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254754424095154,0.2109094560146331,0.2109094560146331,1.0,1.0,-2.813815116882324,0.3406937718391418,2.473121404647827,-0.295239508152008,0.9177343249320984,0.9177343249320984,0.0,120.00728607177734,117.0,49431.90625,0.0,1846.7833251953125,1.0,279.75738525390625,282.91192626953125,295.1980895996094,298.4346923828125,293.1499938964844,293.1499938964844,279.45001220703125,36381.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89743971824646,1.0,0.0,0.0,3.749010324478149,3.749035358428955,9.37835238801199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.73095703125,0.0,1649.0701904296875,1895.4371337890625,0.0,3379.707275390625,0.9276829361915588,1.0,0.0,3.0,1.0,0.0
12404460,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35406494140625,0.8065329790115356,0.2765441238880157,0.2511844038963318,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3504333496094,0.9990000128746032,0.6017469167709351,0.5058559775352478,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522033691406,0.8810684084892273,0.3656250834465027,0.2568550407886505,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3528137207031,0.8526955246925354,0.3305561244487762,0.3152294754981994,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560485839844,0.749804675579071,0.2220036685466766,1.010289430618286,284.3515014648437,284.95001220703125,297.74102783203125,292.167724609375,297.34381103515625,297.2275695800781,284.3415222167969,1.0,0.5246684551239014,0.2123571932315826,0.2123571932315826,1.0,1.0,-2.808727979660034,0.3428409695625305,2.4658870697021484,-0.2920527458190918,0.9122896790504456,0.9122896790504456,0.0,119.72640228271484,117.0,50382.63671875,0.0,1837.4830322265625,1.0,279.498779296875,282.7384338378906,295.2135009765625,298.559326171875,293.1499938964844,293.1499938964844,279.45001220703125,36552.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903015911579132,1.0,0.0,0.0,3.7381417751312256,3.7381668090820312,9.324055554316146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.4794921875,0.0,1637.689453125,1895.4371337890625,0.0,3431.680908203125,0.925324320793152,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.8051849007606506,0.2756164371967315,0.2503486275672912,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6012732982635498,0.5066550970077515,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808405995368958,0.3659318387508392,0.2570655345916748,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517230153083801,0.3298984169960022,0.3146166205406189,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486804723739624,0.2212917357683181,1.007145881652832,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2168884277344,284.2951965332031,1.0,0.5241718292236328,0.2138049453496933,0.2138049453496933,1.0,1.0,-2.8044207096099854,0.3451610207557678,2.4592597484588623,-0.2888563871383667,0.9073352217674256,0.9073352217674256,0.0,119.78109741210938,120.0,50355.1796875,0.0,1831.02734375,1.0,279.45751953125,282.6919250488281,295.1863708496094,298.4789428710937,293.1499938964844,293.1499938964844,279.1499938964844,36701.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904344081878662,1.0,0.0,0.0,3.723860502243042,3.723885297775269,9.25294727949222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.943359375,0.0,1622.263671875,1895.4371337890625,0.0,3444.043212890625,0.9222574234008788,1.0,0.0,3.0,1.0,0.0
12404580,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.8035734295845032,0.2747102379798889,0.2495807856321334,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1512756347656,0.9990000128746032,0.6005507111549377,0.5080682039260864,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529846191406,0.8803074359893799,0.3662514090538025,0.2573245465755462,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1535949707031,0.8504601120948792,0.3292472660541534,0.3140477538108825,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1567687988281,0.7473061680793762,0.220584899187088,1.004145860671997,284.15234375,284.95001220703125,297.7196350097656,292.1593933105469,297.322509765625,297.2062683105469,284.1428527832031,1.0,0.5239509344100952,0.2152526974678039,0.2152526974678039,1.0,1.0,-2.8012166023254395,0.3477036952972412,2.4535129070281982,-0.285682201385498,0.9006252884864807,0.9006252884864807,0.0,120.04358673095705,120.0,51292.83984375,0.0,1827.290771484375,1.0,279.1994934082031,282.5245361328125,295.2027282714844,298.6048583984375,293.1499938964844,293.1499938964844,279.1499938964844,36881.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909726619720459,1.0,0.0,0.0,3.706799983978272,3.706824779510498,9.16835915631964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.96630859375,0.0,1603.9852294921875,1895.4371337890625,0.0,3494.066650390625,0.9185219407081604,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014281988143921,0.2737571895122528,0.2487344443798065,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031494140625,0.9990000128746032,0.5994718670845032,0.5103134512901306,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792105913162231,0.3665173053741455,0.2575161457061767,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034240722656,0.8486930727958679,0.3285434544086456,0.3134033381938934,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454984784126282,0.2198385298252105,1.000909447669983,284.103271484375,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239412784576416,0.2167004346847534,0.2167004346847534,1.0,1.0,-2.7984628677368164,0.3503426611423492,2.4481201171875,-0.2825029194355011,0.8944370150566101,0.8944370150566101,0.0,120.55108642578124,123.0,51264.046875,0.0,1825.427490234375,1.0,279.15777587890625,282.4834899902344,295.1767272949219,298.5255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37041.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109690189361572,1.0,0.0,0.0,3.686084508895874,3.6861090660095215,9.066170036930998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.48388671875,0.0,1581.5548095703125,1895.4371337890625,0.0,3505.594482421875,0.914031982421875,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994726896286011,0.2732910513877868,0.2480834573507309,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987268090248108,0.5126181840896606,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376403808594,0.8782614469528198,0.3672741949558258,0.2578581869602203,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470432758331299,0.328229695558548,0.3129132986068725,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437956929206848,0.2193648219108581,0.998171329498291,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.18817138671875,284.2483215332031,1.0,0.5241450071334839,0.218148186802864,0.218148186802864,1.0,1.0,-2.7969772815704346,0.3532453179359436,2.443732023239136,-0.279377818107605,0.8909704685211182,0.8909704685211182,0.0,121.1224365234375,123.0,50085.3828125,0.0,1825.835693359375,1.0,279.40191650390625,282.6476135253906,295.1058959960937,298.2823486328125,293.1499938964844,293.1499938964844,279.45001220703125,37028.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902890145778656,1.0,0.0,0.0,3.666289806365967,3.666314125061035,8.969058740149194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.6923828125,0.0,1559.094970703125,1895.4371337890625,0.0,3430.509521484375,0.9096639752388,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984927296638489,0.2733129560947418,0.2479412108659744,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5984961986541748,0.5141593813896179,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782230615615845,0.3685261011123657,0.2586001455783844,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461962342262268,0.3283550441265106,0.3128730952739715,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428147792816162,0.219227448105812,0.9969804286956788,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246173143386841,0.2194993495941162,0.2194993495941162,1.0,1.0,-2.7980661392211914,0.3564789295196533,2.441587209701538,-0.276500940322876,0.8872910141944885,0.8872910141944885,0.0,121.58056640625,111.0,49864.47265625,0.0,1829.691650390625,1.0,279.4423828125,282.7044982910156,295.1013488769531,298.2912292480469,293.1499938964844,293.1499938964844,279.75,36985.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979061245918274,1.0,0.0,0.0,3.648404121398926,3.648428201675415,8.881762028067897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.14892578125,0.0,1538.76708984375,1895.4371337890625,0.0,3384.05859375,0.90561443567276,1.0,0.0,3.0,1.0,0.0
12404820,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4473876953125,0.8004890084266663,0.2735858559608459,0.2480042725801468,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.45123291015625,0.9990000128746032,0.5988690853118896,0.5105592608451843,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.449462890625,0.8813734650611877,0.3700413405895233,0.2595067024230957,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.8482517600059509,0.3287385106086731,0.3130465447902679,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.44537353515625,0.7443616986274719,0.2193007320165634,0.9965649247169496,284.4500732421875,284.95001220703125,297.67742919921875,292.1432189941406,297.3014221191406,297.1910705566406,284.46014404296875,1.0,0.5231390595436096,0.2208505272865295,0.2208505272865295,1.0,1.0,-2.7946276664733887,0.3587859869003296,2.4358417987823486,-0.2733150720596313,0.8854144215583801,0.8854144215583801,0.0,120.47433471679688,111.0,48656.765625,0.0,1819.0692138671875,1.0,279.6985778808594,282.880615234375,295.0691223144531,298.1256103515625,293.1499938964844,293.1499938964844,279.75,36886.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889964818954468,1.0,0.0,0.0,3.631935834884644,3.6319596767425537,8.801761737231573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.60546875,0.0,1519.7674560546875,1895.4371337890625,0.0,3300.8212890625,0.9019137024879456,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.8047236800193787,0.2740768492221832,0.2483112961053848,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003199815750122,0.5033748149871826,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869377374649048,0.3717857003211975,0.2606126666069031,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293585777282715,0.3134737014770508,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478330731391907,0.2195741981267929,0.997076153755188,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052673339844,297.1990966796875,284.5082397460937,1.0,0.5208708643913269,0.2222016900777816,0.2222016900777816,1.0,1.0,-2.788822889328003,0.3606171607971191,2.428205728530884,-0.2701994776725769,0.8830766677856445,0.8830766677856445,0.0,118.31485748291016,114.0,48363.203125,0.0,1799.8292236328125,1.0,279.7416381835937,282.9331359863281,295.0867004394531,298.1717834472656,293.1499938964844,293.1499938964844,280.04998779296875,36797.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845610022544861,1.0,0.0,0.0,3.617932558059693,3.6179563999176025,8.734021434975148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.953125,0.0,1503.6981201171875,1895.4371337890625,0.0,3259.30810546875,0.898691713809967,1.0,0.0,3.0,1.0,0.0
12404940,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6490783691406,0.8076127767562866,0.2746660709381103,0.248712807893753,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65283203125,0.9990000128746032,0.6025819182395935,0.4988940060138702,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.891044557094574,0.3736409246921539,0.2617979049682617,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504211425781,0.8554944396018982,0.3301082551479339,0.3140400052070617,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64703369140625,0.7502536773681641,0.2199696153402328,0.998249053955078,284.6517639160156,284.95001220703125,297.6567077636719,292.1354675292969,297.3114318847656,297.2099609375,284.6619873046875,1.0,0.5201181173324585,0.223552867770195,0.223552867770195,1.0,1.0,-2.7874205112457275,0.3633601069450378,2.424060583114624,-0.2673661708831787,0.8824812769889832,0.8824812769889832,0.0,117.05313110351562,114.0,47168.69140625,0.0,1791.670654296875,1.0,279.9977111816406,283.1041564941406,295.0621643066406,298.0216369628906,293.1499938964844,293.1499938964844,280.04998779296875,36667.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761937022209167,1.0,0.0,0.0,3.605769872665405,3.605793476104736,8.675395406498865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.19140625,0.0,1489.4466552734375,1895.4371337890625,0.0,3180.900146484375,0.895928680896759,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100426197052002,0.2753951251506805,0.2493056505918502,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.605270504951477,0.495580643415451,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.894657552242279,0.3756483495235443,0.2631425857543945,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310158550739288,0.3148151040077209,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109680175781,0.7523486614227295,0.2205051183700561,1.0002586841583252,284.71197509765625,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198643207550049,0.2249040305614471,0.2249040305614471,1.0,1.0,-2.789109230041504,0.3667484223842621,2.422360897064209,-0.2644565999507904,0.8815471529960632,0.8815471529960632,0.0,116.22957611083984,117.0,46963.35546875,0.0,1790.3265380859375,1.0,280.0413818359375,283.1582336425781,295.0826721191406,298.0759582519531,293.1499938964844,293.1499938964844,280.3500061035156,36546.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872269868850708,1.0,0.0,0.0,3.5966570377349854,3.5966806411743164,8.631600394437555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.615234375,0.0,1478.6561279296875,1895.4371337890625,0.0,3144.1025390625,0.8937751650810242,1.0,0.0,3.0,1.0,0.0
