time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405060,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.8119251132011414,0.2761674523353576,0.2499180287122726,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9990000128746032,0.6080871224403381,0.4932829737663269,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8976830840110779,0.3777122795581817,0.2645088136196136,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8601102232933044,0.3319897651672363,0.3156458735466003,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.754051685333252,0.2211156785488128,1.0026118755340576,284.8600769042969,284.95001220703125,297.6363525390625,292.12799072265625,297.3284912109375,297.2379455566406,284.8704833984375,1.0,0.5200525522232056,0.2262058556079864,0.2262058556079864,1.0,1.0,-2.792548894882202,0.3704138100147247,2.4221351146698,-0.2616459429264068,0.882373034954071,0.882373034954071,0.0,115.74417114257812,117.0,45851.9453125,0.0,1793.274658203125,1.0,280.29718017578125,283.3296203613281,295.0592041015625,297.934326171875,293.1499938964844,293.1499938964844,280.3500061035156,36389.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644140362739563,1.0,0.0,0.0,3.589881420135498,3.58990478515625,8.599109833085095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.41455078125,0.0,1470.1732177734375,1895.4371337890625,0.0,3070.408447265625,0.8921915292739868,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136366009712219,0.2770457565784454,0.2506745457649231,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110191345214844,0.4915631115436554,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004969596862793,0.3798935711383819,0.2659980058670044,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330793976783752,0.3166279196739197,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7556344270706177,0.2218336313962936,1.0055913925170898,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206416249275208,0.2275076657533645,0.2275076657533645,1.0,1.0,-2.797938346862793,0.3745016157627105,2.4234368801116943,-0.2588434815406799,0.8828574419021606,0.8828574419021606,0.0,115.4850616455078,120.0,45722.859375,0.0,1800.3067626953125,1.0,280.3412475585937,283.3842468261719,295.08056640625,297.994140625,293.1499938964844,293.1499938964844,280.6499938964844,36249.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861049234867096,1.0,0.0,0.0,3.5864508152008057,3.5864741802215576,8.582682085034321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.07421875,0.0,1465.4442138671875,1895.4371337890625,0.0,3038.845947265625,0.8912895917892456,1.0,0.0,3.0,1.0,0.0
12405180,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8148899078369141,0.2779483199119568,0.2514253258705139,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9990000128746032,0.6139051914215088,0.4906736314296722,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.9027853608131408,0.3821001946926117,0.2674852013587951,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8634085655212402,0.334209531545639,0.3176318407058716,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.7568569779396057,0.2225977927446365,1.008764624595642,285.0706787109375,284.95001220703125,297.6163635253906,292.12078857421875,297.34783935546875,297.268798828125,285.0811462402344,1.0,0.5215616822242737,0.2288094907999038,0.2288094907999038,1.0,1.0,-2.8045766353607178,0.3788783550262451,2.4256982803344727,-0.2560182511806488,0.8850933909416199,0.8850933909416199,0.0,115.49197387695312,120.0,44683.15625,0.0,1810.562255859375,1.0,280.5969543457031,283.5551452636719,295.0570373535156,297.8580627441406,293.1499938964844,293.1499938964844,280.6499938964844,36079.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536884784698486,1.0,0.0,0.0,3.5855696201324463,3.5855932235717773,8.578466008657415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.10791015625,0.0,1463.24853515625,1895.4371337890625,0.0,2969.82958984375,0.8910083770751953,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.8160555362701416,0.2789453268051147,0.2523051500320434,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168003678321838,0.4901868402957916,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.9049617648124696,0.3843971192836761,0.2690728604793548,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647161722183228,0.3354391753673553,0.3187656998634338,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580034136772156,0.2234472781419754,1.0124417543411257,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227859020233154,0.2301113009452819,0.2301113009452819,1.0,1.0,-2.8127365112304688,0.3836074471473694,2.429128885269165,-0.2531774938106537,0.8869940638542175,0.8869940638542175,0.0,115.6614761352539,123.0,44626.81640625,0.0,1824.002685546875,1.0,280.6412048339844,283.6098022460937,295.0787658691406,297.9223022460937,293.1499938964844,293.1499938964844,280.95001220703125,35931.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508458733558655,1.0,0.0,0.0,3.5881330966949463,3.5881564617156982,8.59073566061852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.91357421875,0.0,1464.9185791015625,1895.4371337890625,0.0,2943.1943359375,0.8914374709129333,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.8168436884880066,0.2799557149410248,0.2531677782535553,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196014881134033,0.4903687238693237,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067220091819764,0.3867111504077911,0.2706443071365356,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656376004219055,0.3366957008838653,0.3199059069156647,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588360905647278,0.2243259400129318,1.0162168741226196,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242574214935303,0.2314131110906601,0.2314131110906601,1.0,1.0,-2.821785688400269,0.388559490442276,2.4332263469696045,-0.2503011524677276,0.8906386494636536,0.8906386494636536,0.0,116.04052734375,123.0,43646.8828125,0.0,1839.9097900390625,1.0,280.8970947265625,283.78009033203125,295.054931640625,297.7906799316406,293.1499938964844,293.1499938964844,280.95001220703125,35759.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439363241195679,1.0,0.0,0.0,3.5932865142822266,3.5933101177215576,8.615431283942598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.60546875,0.0,1469.20751953125,1895.4371337890625,0.0,2878.513671875,0.8924992084503174,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.8176135420799255,0.2810498774051666,0.2541480362415313,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.9990000128746032,0.6223962306976318,0.490803599357605,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441467285156,0.9084533452987672,0.3891150653362274,0.2723135650157928,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3439636230469,0.8665133714675903,0.3380394279956817,0.3211621344089508,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432006835937,0.7596440315246582,0.2252762466669082,1.0204201936721802,285.34423828125,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.3126525878906,285.3466491699219,1.0,0.5259609222412109,0.2325686961412429,0.2325686961412429,1.0,1.0,-2.832052230834961,0.3934881389141083,2.4385640621185303,-0.2477179318666458,0.8939409255981445,0.8939409255981445,0.0,116.53215789794922,126.0,43652.328125,0.0,1858.3685302734373,1.0,280.94122314453125,283.833984375,295.07696533203125,297.85870361328125,293.1499938964844,293.1499938964844,281.25,35611.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415777683258057,1.0,0.0,0.0,3.60181212425232,3.601835489273072,8.656361387693323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.158203125,0.0,1477.3458251953125,1895.4371337890625,0.0,2856.45947265625,0.8942621946334839,1.0,0.0,3.0,1.0,0.0
12405420,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4897155761719,0.8180699348449707,0.2821511328220367,0.2551018297672272,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931945800781,0.9990000128746032,0.6251010298728943,0.4917751550674438,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49188232421875,0.9098102450370787,0.3915334045886993,0.2739638090133667,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49102783203125,0.8670663237571716,0.3394014835357666,0.3224133551120758,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4877319335937,0.7601861953735352,0.2262451946735382,1.024660348892212,285.4922790527344,284.95001220703125,297.57769775390625,292.1075439453125,297.3827209472656,297.3252868652344,285.5024719238281,1.0,0.5278488397598267,0.2337242811918258,0.2337242811918258,1.0,1.0,-2.8429479598999023,0.3985641598701477,2.4443836212158203,-0.2451175302267074,0.8989838361740112,0.8989838361740112,0.0,117.19017791748048,126.0,42715.17578125,0.0,1878.7509765625,1.0,281.197509765625,284.0035400390625,295.0526733398437,297.7302551269531,293.1499938964844,293.1499938964844,281.25,35444.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350550532341003,1.0,0.0,0.0,3.6128203868865967,3.6128437519073486,8.709355370228877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.57568359375,0.0,1488.0791015625,1895.4371337890625,0.0,2795.551513671875,0.8966366052627563,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.552734375,0.8185717463493347,0.2833414077758789,0.2561721503734588,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278105974197388,0.4928784072399139,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.911198079586029,0.3940367400646209,0.2757090628147125,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676361441612244,0.3408433198928833,0.3237724900245666,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.55230712890625,0.7607519030570984,0.2272770255804062,1.0292813777923584,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900146484375,297.3374938964844,285.5556030273437,1.0,0.5299147963523865,0.2348798513412475,0.2348798513412475,1.0,1.0,-2.854843616485596,0.4038929641246795,2.4509506225585938,-0.2424867749214172,0.9036664962768556,0.9036664962768556,0.0,117.92235565185548,129.0,42766.63671875,0.0,1901.2330322265625,1.0,281.241455078125,284.0560302734375,295.0748596191406,297.80108642578125,293.1499938964844,293.1499938964844,280.95001220703125,35304.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331055641174316,1.0,0.0,0.0,3.6269783973693848,3.627002000808716,8.777750508670579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.31396484375,0.0,1502.5372314453125,1895.4371337890625,0.0,2777.374267578125,0.8996703028678894,1.0,0.0,3.0,1.0,0.0
12405540,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.8185315132141113,0.2840786576271057,0.2570934295654297,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.9990000128746032,0.6298848390579224,0.4947281181812286,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4375,0.9119161367416382,0.3960649073123932,0.2773280143737793,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4382019042969,0.8676584959030151,0.3419212698936462,0.3250126540660858,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.7608528137207031,0.2280624210834503,1.033560037612915,285.4371643066406,284.95001220703125,297.55908203125,292.1015014648437,297.39227294921875,297.3432312011719,285.428955078125,1.0,0.5320984125137329,0.2360354363918304,0.2360354363918304,1.0,1.0,-2.8667547702789307,0.4092605412006378,2.4574942588806152,-0.239776149392128,0.9058228731155396,0.9058228731155396,0.0,118.85708618164062,129.0,44050.66015625,0.0,1924.8966064453125,1.0,280.9989624023437,283.90899658203125,295.1527099609375,298.0476379394531,293.1499938964844,293.1499938964844,280.95001220703125,35323.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424571752548218,1.0,0.0,0.0,3.640075206756592,3.640099048614502,8.841256544656062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.69140625,0.0,1517.1048583984375,1895.4371337890625,0.0,2864.680908203125,0.9025580286979676,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172237873077393,0.2843185663223266,0.2575227320194244,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311568021774292,0.4980714023113251,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127507686615,0.3975993394851684,0.2785560488700866,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664329051971436,0.3425706326961517,0.3258271813392639,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598590850830078,0.2285262495279312,1.0364222526550293,285.39215087890625,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.3911437988281,1.0,0.5342922210693359,0.2371910065412521,0.2371910065412521,1.0,1.0,-2.877187013626098,0.4143379628658294,2.462848901748657,-0.2370093315839767,0.9082741141319276,0.9082741141319276,0.0,120.13782501220705,132.0,44375.5859375,0.0,1948.0321044921875,1.0,280.9578857421875,283.8651733398437,295.1574401855469,298.04931640625,293.1499938964844,293.1499938964844,280.6499938964844,35364.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491628766059875,1.0,0.0,0.0,3.651417016983032,3.6514408588409424,8.89643786194938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.482421875,0.0,1529.991455078125,1895.4371337890625,0.0,2927.430419921875,0.9051489233970642,1.0,0.0,3.0,1.0,0.0
12405660,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2574157714844,0.8152119517326355,0.2842730283737182,0.2576849162578583,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.9990000128746032,0.6317691206932068,0.5022676587104797,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.9095388054847716,0.3988470435142517,0.2795827984809875,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2562255859375,0.8645048141479492,0.3429438769817352,0.3263817429542541,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2591857910156,0.7582188844680786,0.2287620455026626,1.0382946729660034,285.2550964355469,284.95001220703125,297.541015625,292.095947265625,297.3812866210937,297.33447265625,285.2462158203125,1.0,0.5364660024642944,0.2382318973541259,0.2382318973541259,1.0,1.0,-2.8865787982940674,0.4189563393592834,2.4676225185394287,-0.2344741821289062,0.9089903831481934,0.9089903831481934,0.0,121.61531829833984,132.0,45663.31640625,0.0,1970.5889892578125,1.0,280.7010498046875,283.70037841796875,295.1875,298.2192687988281,293.1499938964844,293.1499938964844,280.6499938964844,35453.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600907921791077,1.0,0.0,0.0,3.661489725112915,3.661513805389404,8.945589229369943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.3037109375,0.0,1541.886474609375,1895.4371337890625,0.0,3029.8564453125,0.907427966594696,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20538330078125,0.8124446868896484,0.283983826637268,0.2575473189353943,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317195296287537,0.5073398947715759,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.205078125,0.9071356654167176,0.3998333513736725,0.2803657054901123,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052001953125,0.8618472218513489,0.3430541157722473,0.3266307711601257,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559022307395935,0.2287706583738327,1.038996696472168,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385718941688538,0.2392727732658386,0.2392727732658386,1.0,1.0,-2.8945963382720947,0.4232768416404724,2.4713196754455566,-0.2319285720586776,0.9101406335830688,0.9101406335830688,0.0,123.28887176513672,135.0,45938.30078125,0.0,1991.9844970703125,1.0,280.6581420898437,283.6532592773437,295.1614074707031,298.1693420410156,293.1499938964844,293.1499938964844,280.3500061035156,35535.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660205006599426,1.0,0.0,0.0,3.6693544387817374,3.669378519058228,8.984059149952373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.5703125,0.0,1551.314208984375,1895.4371337890625,0.0,3085.478759765625,0.9092743396759032,1.0,0.0,3.0,1.0,0.0
12405780,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8094443082809448,0.2835846543312073,0.2573303282260895,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.9990000128746032,0.6311712861061096,0.5126796960830688,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9045740962028505,0.4006883800029754,0.2810775637626648,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8589842915534973,0.3430205583572387,0.3267545700073242,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.753361701965332,0.2286390364170074,1.0390925407409668,285.06500244140625,284.95001220703125,297.5232849121094,292.09063720703125,297.3570861816406,297.3084411621094,285.0560607910156,1.0,0.5406129360198975,0.2403136491775512,0.2403136491775512,1.0,1.0,-2.901875257492065,0.427455186843872,2.4744200706481934,-0.2293667942285537,0.9095584154129028,0.9095584154129028,0.0,125.02201080322266,135.0,47175.44921875,0.0,2012.560302734375,1.0,280.4006652832031,283.48687744140625,295.1758728027344,298.3114013671875,293.1499938964844,293.1499938964844,280.3500061035156,35652.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875421941280365,1.0,0.0,0.0,3.675513029098511,3.675537109375,9.014241868499084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.65625,0.0,1559.123779296875,1895.4371337890625,0.0,3173.663330078125,0.9106990098953248,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8059836030006409,0.2830435931682586,0.2569313943386078,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6301062107086182,0.5184692740440369,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016771912574768,0.4013805687427521,0.2816290855407715,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557628393173218,0.3428215980529785,0.3266759812831878,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.750470757484436,0.2283524572849273,1.0383541584014893,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.01300048828125,1.0,0.5425602793693542,0.2413545250892639,0.2413545250892639,1.0,1.0,-2.908036947250366,0.4314033985137939,2.4766335487365723,-0.2267830520868301,0.9094303846359252,0.9094303846359252,0.0,126.85337829589844,138.0,47401.984375,0.0,2031.8570556640625,1.0,280.3580322265625,283.4401550292969,295.1449279785156,298.2470703125,293.1499938964844,293.1499938964844,280.04998779296875,35755.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799021244049072,1.0,0.0,0.0,3.67913031578064,3.679154396057129,9.031993499775126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.4482421875,0.0,1563.9788818359375,1895.4371337890625,0.0,3215.66357421875,0.9116100072860718,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8025078773498535,0.2824556827545166,0.2565236985683441,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9990000128746032,0.6286605596542358,0.5242296457290649,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988459706306458,0.4020050466060638,0.2821640372276306,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.852584719657898,0.3425485789775848,0.326548308134079,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.7475814819335938,0.2279837429523468,1.0372880697250366,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444300770759583,0.2423954159021377,0.2423954159021377,1.0,1.0,-2.9136803150177,0.4352533519268036,2.478426933288574,-0.2241875380277633,0.9075686931610109,0.9075686931610109,0.0,128.67495727539062,138.0,48595.75390625,0.0,2050.31298828125,1.0,280.1004638671875,283.2742614746094,295.1586608886719,298.3836975097656,293.1499938964844,293.1499938964844,280.04998779296875,35890.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880257606506348,1.0,0.0,0.0,3.680772066116333,3.680796384811402,9.040056738740532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.3212890625,0.0,1566.844482421875,1895.4371337890625,0.0,3291.739501953125,0.9120347499847412,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.798802375793457,0.281769335269928,0.2559798061847687,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.6267828941345215,0.5302295088768005,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957847356796265,0.4025110304355621,0.2825741767883301,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492273092269897,0.3421612381935119,0.3262729048728943,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7445103526115417,0.2275079488754272,1.0356149673461914,284.8241271972656,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462023615837097,0.2434195131063461,0.2434195131063461,1.0,1.0,-2.9183907508850098,0.4388697445392608,2.479520797729492,-0.2216139286756515,0.9061828851699828,0.9061828851699828,0.0,130.54713439941406,141.0,48786.0390625,0.0,2067.51708984375,1.0,280.0578918457031,283.2291564941406,295.1297912597656,298.3172607421875,293.1499938964844,293.1499938964844,279.75,36005.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915660381317139,1.0,0.0,0.0,3.679656505584717,3.679680824279785,9.03457703316235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.85546875,0.0,1566.45556640625,1895.4371337890625,0.0,3324.850341796875,0.9118958115577698,1.0,0.0,3.0,1.0,0.0
12406020,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6876220703125,0.7952525615692139,0.2810662388801574,0.2554572224617004,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6842041015625,0.9990000128746032,0.6245800256729126,0.5360594987869263,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855163574219,0.8928801417350769,0.4029813706874847,0.2829924523830414,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.8460204005241394,0.341736763715744,0.325987309217453,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893310546875,0.7415466904640198,0.2269888371229171,1.0337978601455688,284.6851806640625,284.95001220703125,297.4887084960937,292.0807800292969,297.2964782714844,297.240234375,284.6765441894531,1.0,0.5478996634483337,0.2444436103105545,0.2444436103105545,1.0,1.0,-2.922746419906616,0.4424180090427398,2.4803285598754883,-0.2190349549055099,0.9030781388282776,0.9030781388282776,0.0,132.37631225585938,141.0,49946.171875,0.0,2083.959716796875,1.0,279.8005065917969,283.0655212402344,295.14520263671875,298.4538879394531,293.1499938964844,293.1499938964844,279.75,36150.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989022970199585,1.0,0.0,0.0,3.6763932704925537,3.676417589187622,9.018559694595752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.02587890625,0.0,1563.864501953125,1895.4371337890625,0.0,3393.35009765625,0.9112291932106018,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915627956390381,0.2802885472774505,0.2548215091228485,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219334602355957,0.5420193672180176,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898358345031738,0.4033591747283935,0.2833048105239868,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8427192568778992,0.3412266075611114,0.3255836069583893,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384894490242004,0.2264033704996109,1.031542181968689,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495064854621887,0.2454677075147628,0.2454677075147628,1.0,1.0,-2.926326036453247,0.445802628993988,2.4805233478546143,-0.2164432853460312,0.9004800915718079,0.9004800915718079,0.0,134.23199462890625,129.0,50112.79296875,0.0,2099.262939453125,1.0,279.758056640625,283.02349853515625,295.1184997558594,298.3875427246094,293.1499938964844,293.1499938964844,279.45001220703125,36274.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018900990486144,1.0,0.0,0.0,3.67020583152771,3.670229911804199,8.988228614725813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.5732421875,0.0,1557.827392578125,1895.4371337890625,0.0,3421.19677734375,0.9099631309509276,1.0,0.0,3.0,1.0,0.0
12406140,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010070800781,0.7904294729232788,0.2794959545135498,0.2541677057743072,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49737548828125,0.9990000128746032,0.6191616654396057,0.5428906083106995,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.498779296875,0.8896602392196655,0.4037050902843475,0.2835969030857086,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49969482421875,0.8419210910797119,0.3406848609447479,0.3251321911811828,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027770996094,0.7375597953796387,0.2257900089025497,1.0290197134017944,284.4984436035156,284.95001220703125,297.4718017578125,292.0761413574219,297.2702331542969,297.2112121582031,284.48931884765625,1.0,0.5488709807395935,0.2464918047189712,0.2464918047189712,1.0,1.0,-2.9233829975128174,0.4476916491985321,2.475691318511963,-0.2136808484792709,0.8961265087127686,0.8961265087127686,0.0,134.38328552246094,129.0,51179.42578125,0.0,2094.9951171875,1.0,279.5008239746094,282.85986328125,295.1349182128906,298.5232849121094,293.1499938964844,293.1499938964844,279.45001220703125,36429.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087186455726624,1.0,0.0,0.0,3.661699295043945,3.6617236137390137,8.946612979343627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.2587890625,0.0,1549.448974609375,1895.4371337890625,0.0,3484.708251953125,0.908129870891571,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906392216682434,0.2786208689212799,0.2533622086048126,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.6166610717773438,0.5407518744468689,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910331130027771,0.4039478302001953,0.2837524712085724,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.3400540649890899,0.3245258033275604,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377668619155884,0.2251002490520477,1.025892734527588,284.4444274902344,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.547142744064331,0.2475159019231796,0.2475159019231796,1.0,1.0,-2.9155516624450684,0.4484568536281585,2.467094898223877,-0.2110821157693863,0.8921682238578796,0.8921682238578796,0.0,133.46908569335938,117.0,51189.05859375,0.0,2077.183837890625,1.0,279.4581604003906,282.81317138671875,295.1084899902344,298.4505310058594,293.1499938964844,293.1499938964844,279.75,36570.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111754298210144,1.0,0.0,0.0,3.649883270263672,3.649907350540161,8.888965226105938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.2177734375,0.0,1537.3048095703125,1895.4371337890625,0.0,3507.50927734375,0.9056190252304076,1.0,0.0,3.0,1.0,0.0
12406260,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56268310546875,0.7924181818962097,0.2781938910484314,0.2526878714561462,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5659484863281,0.9990000128746032,0.6153140068054199,0.535792350769043,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.564697265625,0.8941370248794556,0.4046667814254761,0.284012496471405,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.8445159792900085,0.3397820889949798,0.3240097165107727,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.739222526550293,0.2246469557285308,1.0229471921920776,284.5649719238281,284.95001220703125,297.4551086425781,292.0717163085937,297.254150390625,297.1952209472656,284.5730285644531,1.0,0.5445073246955872,0.2485764920711517,0.2485764920711517,1.0,1.0,-2.904934883117676,0.4486562013626098,2.4562788009643555,-0.2084849029779434,0.8907409906387329,0.8907409906387329,0.0,131.63906860351562,117.0,49944.515625,0.0,2050.259765625,1.0,279.70123291015625,282.9637756347656,295.0358581542969,298.20660400390625,293.1499938964844,293.1499938964844,279.75,36548.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038795232772828,1.0,0.0,0.0,3.639127492904663,3.639151573181152,8.836653364596714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.48876953125,0.0,1525.1976318359375,1895.4371337890625,0.0,3439.719970703125,0.903261423110962,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963603138923645,0.2782182395458221,0.2524631321430206,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6153774857521057,0.5276325941085815,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995509743690491,0.4058576226234436,0.284644216299057,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485659956932068,0.3399178981781006,0.3238885402679443,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423958778381348,0.2244988530874252,1.0212684869766235,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411970019340515,0.2496370822191238,0.2496370822191238,1.0,1.0,-2.8934547901153564,0.4486483037471771,2.4448063373565674,-0.2059234678745269,0.8889351487159729,0.8889351487159729,0.0,128.88426208496094,105.0,49610.328125,0.0,2017.522216796875,1.0,279.7420959472656,283.006103515625,295.0282287597656,298.2073059082031,293.1499938964844,293.1499938964844,280.04998779296875,36508.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990929126739502,1.0,0.0,0.0,3.6301558017730713,3.630179643630981,8.793136316853634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.3779296875,0.0,1514.9862060546875,1895.4371337890625,0.0,3395.127197265625,0.9012022614479064,1.0,0.0,3.0,1.0,0.0
12406380,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373352050781,0.8018497228622437,0.2784809172153473,0.2524487376213074,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405700683594,0.9990000128746032,0.6167135834693909,0.5171395540237427,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73944091796875,0.9067495465278624,0.4072986245155334,0.2854436933994293,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.8541766405105591,0.340299129486084,0.3239880204200744,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73565673828125,0.7469242811203003,0.2245598137378692,1.0204310417175293,284.7396545410156,284.95001220703125,297.4386291503906,292.06744384765625,297.2539978027344,297.1997375488281,284.7479248046875,1.0,0.5373366475105286,0.2506976723670959,0.2506976723670959,1.0,1.0,-2.8809010982513428,0.448375254869461,2.432525873184204,-0.2033856362104416,0.888801097869873,0.888801097869873,0.0,125.47978973388672,105.0,48293.71875,0.0,1980.073974609375,1.0,279.9981689453125,283.1664733886719,294.9930419921875,298.0321350097656,293.1499938964844,293.1499938964844,280.04998779296875,36418.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899088501930237,1.0,0.0,0.0,3.622396945953369,3.6224207878112793,8.755589533393504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.212890625,0.0,1505.78564453125,1895.4371337890625,0.0,3309.355224609375,0.8994487524032593,1.0,0.0,3.0,1.0,0.0
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089022636413574,0.2789555788040161,0.2526877224445343,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193397045135498,0.5044495463371277,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.9163880944252014,0.4089626967906952,0.2864541411399841,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614790439605713,0.3409079611301422,0.3243504166603088,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529342770576477,0.2248254120349884,1.0206172466278076,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7815856933594,1.0,0.5330489873886108,0.2517582774162292,0.2517582774162292,1.0,1.0,-2.8678112030029297,0.4479603469371795,2.419850826263428,-0.2008745074272155,0.8881422281265259,0.8881422281265259,0.0,121.52206420898438,108.0,47928.40625,0.0,1939.35546875,1.0,280.0415344238281,283.2068786621094,295.00885009765625,298.07000732421875,293.1499938964844,293.1499938964844,280.3500061035156,36340.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848883509635925,1.0,0.0,0.0,3.6168508529663086,3.6168746948242174,8.728799230084405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.43603515625,0.0,1499.125,1895.4371337890625,0.0,3262.37353515625,0.8981218934059143,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140943050384521,0.2795289158821106,0.253028392791748,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9990000128746032,0.6228722929954529,0.4953109920024872,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242417216300964,0.4107344150543213,0.287543386220932,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671760559082031,0.341641366481781,0.3248544931411743,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576411962509155,0.2252159863710403,1.021531581878662,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186279296875,284.9213562011719,1.0,0.5305958986282349,0.2528188526630401,0.2528188526630401,1.0,1.0,-2.860233783721924,0.4488313496112823,2.411402463912964,-0.1985224038362503,0.8891503810882568,0.8891503810882568,0.0,118.78571319580078,108.0,46655.5,0.0,1913.776123046875,1.0,280.2977600097656,283.36572265625,294.98406982421875,297.9145202636719,293.1499938964844,293.1499938964844,280.3500061035156,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875817596912384,1.0,0.0,0.0,3.612907886505127,3.612931489944458,8.709777716831013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.9501953125,0.0,1493.95263671875,1895.4371337890625,0.0,3177.37353515625,0.8971993327140808,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.818474531173706,0.2802416384220123,0.2535688579082489,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6268965005874634,0.4880536794662475,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311545491218568,0.4126586616039276,0.2888022065162658,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721271753311157,0.3425289988517761,0.3255730271339416,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617607116699219,0.2257339656352996,1.0233074426651,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.96160888671875,1.0,0.5289080739021301,0.254015564918518,0.254015564918518,1.0,1.0,-2.856665849685669,0.4509523808956146,2.4057133197784424,-0.1956866830587387,0.8897465467453003,0.8897465467453003,0.0,116.74083709716795,111.0,46398.17578125,0.0,1898.078857421875,1.0,280.3414306640625,283.4093322753906,295.0054626464844,297.96502685546875,293.1499938964844,293.1499938964844,280.6499938964844,36119.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711652159690857,1.0,0.0,0.0,3.611650228500366,3.611673831939697,8.703715366209508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.005859375,0.0,1491.805419921875,1895.4371337890625,0.0,3133.740966796875,0.8968110680580139,1.0,0.0,3.0,1.0,0.0
12406620,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.8220226168632507,0.2810020744800567,0.2541364431381225,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.6310031414031982,0.4824410080909729,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.9369393587112428,0.4146260917186737,0.290080189704895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09686279296875,0.8762478828430176,0.3434838652610779,0.3263510465621948,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.7652088403701782,0.2263237237930297,1.025408387184143,285.0979919433594,284.95001220703125,297.4061584472656,292.05926513671875,297.2876281738281,297.2525329589844,285.1072082519531,1.0,0.5278827548027039,0.2552122771739959,0.2552122771739959,1.0,1.0,-2.855593204498291,0.4536859095096588,2.401907444000244,-0.1927792429924011,0.8920547366142273,0.8920547366142273,0.0,115.24181365966795,111.0,45228.61328125,0.0,1889.050537109375,1.0,280.5976867675781,283.5712585449219,294.9833679199219,297.821044921875,293.1499938964844,293.1499938964844,280.6499938964844,35981.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625737428665161,1.0,0.0,0.0,3.612412452697754,3.612436056137085,8.707388587936293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.79296875,0.0,1491.611328125,1895.4371337890625,0.0,3053.145751953125,0.8969207406044006,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251731991767883,0.2818745374679565,0.2548590004444122,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6350911259651184,0.4779058694839477,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058801651001,0.4166765213012695,0.2914708852767944,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799205422401428,0.3445592522621155,0.3272903561592102,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683178186416626,0.2270264476537704,1.0281763076782229,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274449586868286,0.2564089894294739,0.2564089894294739,1.0,1.0,-2.857133626937866,0.4570465087890625,2.400087118148804,-0.189822718501091,0.8939677476882935,0.8939677476882935,0.0,114.132568359375,114.0,45077.69921875,0.0,1886.0875244140625,1.0,280.6414489746094,283.6178894042969,295.0069580078125,297.8803100585937,293.1499938964844,293.1499938964844,280.95001220703125,35860.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585698008537292,1.0,0.0,0.0,3.616097211837769,3.6161208152771,8.725161251277314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.28271484375,0.0,1494.74072265625,1895.4371337890625,0.0,3015.591796875,0.8976247906684875,1.0,0.0,3.0,1.0,0.0
12406740,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899169921875,0.8276679515838623,0.2827806770801544,0.2555853426456451,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.9990000128746032,0.6390053629875183,0.4746333956718445,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29229736328125,0.9461811780929564,0.4187462925910949,0.2928427159786224,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2912902832031,0.8828713893890381,0.3456800580024719,0.3282586932182312,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.7708486914634705,0.2277838438749313,1.0311856269836426,285.2923889160156,284.95001220703125,297.3901062011719,292.05535888671875,297.3140563964844,297.2914428710937,285.30194091796875,1.0,0.5274959206581116,0.2576057016849518,0.2576057016849518,1.0,1.0,-2.860499143600464,0.4608540832996368,2.3996450901031494,-0.1868142932653427,0.8976145386695862,0.8976145386695862,0.0,113.4232406616211,114.0,44009.87109375,0.0,1887.98193359375,1.0,280.8978576660156,283.7828369140625,294.9854431152344,297.7444763183594,293.1499938964844,293.1499938964844,280.95001220703125,35711.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506113290786743,1.0,0.0,0.0,3.6219851970672607,3.622008800506592,8.753598876864999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6762.43017578125,0.0,1500.0782470703125,1895.4371337890625,0.0,2940.9970703125,0.8988707065582275,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299211263656616,0.2837957143783569,0.2564563751220703,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428142786026001,0.4721007347106933,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.9498479962348938,0.4209173023700714,0.2943261563777923,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855044841766357,0.3469033241271972,0.3293658792972564,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731413245201111,0.2286343723535537,1.034756422042847,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.3098449707031,285.350341796875,1.0,0.5279864072799683,0.2588024139404297,0.2588024139404297,1.0,1.0,-2.865903854370117,0.4651666581630707,2.4007370471954346,-0.1837538480758667,0.9008805155754088,0.9008805155754088,0.0,112.98291778564452,117.0,43958.35546875,0.0,1894.4549560546875,1.0,280.9415283203125,283.8319091796875,295.010009765625,297.8108215332031,293.1499938964844,293.1499938964844,280.6499938964844,35583.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473469614982605,1.0,0.0,0.0,3.630864143371582,3.630887746810913,8.796568522484449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.37451171875,0.0,1508.8831787109375,1895.4371337890625,0.0,2910.428466796875,0.9007329344749452,1.0,0.0,3.0,1.0,0.0
12406860,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.8313387036323547,0.2843713164329529,0.2571974098682403,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2282409667969,0.9990000128746032,0.6459029912948608,0.4708726108074188,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288818359375,0.952365219593048,0.4225976169109344,0.2956871092319488,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.8872231841087341,0.3477755784988403,0.3303759098052978,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.232666015625,0.7746745347976685,0.2292613685131073,1.0381277799606323,285.22882080078125,284.95001220703125,297.3741760253906,292.051513671875,297.3332824707031,297.3211364746094,285.2203674316406,1.0,0.5288193225860596,0.2597946524620056,0.2597946524620056,1.0,1.0,-2.872220277786255,0.4692319929599762,2.40298843383789,-0.1810989379882812,0.901611864566803,0.901611864566803,0.0,112.91077423095705,117.0,45152.34375,0.0,1904.2166748046875,1.0,280.6989440917969,283.6827392578125,295.0889587402344,298.0533447265625,293.1499938964844,293.1499938964844,280.6499938964844,35611.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553273677825928,1.0,0.0,0.0,3.638535022735596,3.638558864593506,8.833776519168168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.61865234375,0.0,1517.5550537109375,1895.4371337890625,0.0,2985.191162109375,0.9024121165275574,1.0,0.0,3.0,1.0,0.0
