time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.8311710357666016,0.284464567899704,0.2574631571769714,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481174230575562,0.4716649353504181,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.9529079794883728,0.4237777888774872,0.2966487109661102,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872621059417725,0.3482291996479034,0.3309742510318756,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747560739517212,0.2295868694782257,1.0401978492736816,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.52985680103302,0.2607868611812591,0.2607868611812591,1.0,1.0,-2.8778562545776367,0.4731150567531585,2.4047412872314453,-0.1784588396549224,0.9026435017585754,0.9026435017585754,0.0,113.32357025146484,135.0,45401.3671875,0.0,1915.298095703125,1.0,280.65789794921875,283.63818359375,295.0958251953125,298.0514221191406,293.1499938964844,293.1499938964844,280.3500061035156,35660.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608286380767822,1.0,0.0,0.0,3.6443281173706055,3.644352197647095,8.861928790793172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.54833984375,0.0,1524.3287353515625,1895.4371337890625,0.0,3036.777099609375,0.9037662148475648,1.0,0.0,3.0,1.0,0.0
12406980,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8273342847824097,0.2843070030212402,0.2575342953205108,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.9990000128746032,0.6493914723396301,0.4788740277290344,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9485642910003662,0.4246983528137207,0.2974593639373779,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8830474615097046,0.3484365940093994,0.3313851654529571,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7711618542671204,0.2297186106443405,1.0416550636291504,285.0477294921875,284.95001220703125,297.3583374023437,292.0477294921875,297.3291015625,297.3205261230469,285.0394592285156,1.0,0.5332548022270203,0.2617790997028351,0.2617790997028351,1.0,1.0,-2.889808177947998,0.4785604774951935,2.411247730255127,-0.1758961230516433,0.901999533176422,0.901999533176422,0.0,115.59649658203124,135.0,46675.88671875,0.0,1945.8468017578125,1.0,280.4013061523437,283.4765930175781,295.1279296875,298.22027587890625,293.1499938964844,293.1499938964844,280.3500061035156,35753.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870673656463623,1.0,0.0,0.0,3.648796558380127,3.648820638656616,8.883673672244186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.080078125,0.0,1529.9832763671875,1895.4371337890625,0.0,3129.1298828125,0.9047932028770448,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209419846534729,0.2839393317699432,0.2573740780353546,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493226885795593,0.4906484186649322,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9406536221504213,0.4253909289836883,0.2980724573135376,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.875939130783081,0.3484126627445221,0.3315578699111938,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.765064001083374,0.2296474426984787,1.0422604084014893,285.0065002441406,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.3082580566406,285.0062255859375,1.0,0.5377749800682068,0.2627713084220886,0.2627713084220886,1.0,1.0,-2.905433654785156,0.4849267899990082,2.4205069541931152,-0.1730902791023254,0.9019126892089844,0.9019126892089844,0.0,119.23776245117188,153.0,47001.96875,0.0,1989.451904296875,1.0,280.3582458496094,283.4366760253906,295.1056823730469,298.1741943359375,293.1499938964844,293.1499938964844,280.04998779296875,35831.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759095072746277,1.0,0.0,0.0,3.651139974594116,3.6511638164520255,8.895087830751436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.38330078125,0.0,1533.17919921875,1895.4371337890625,0.0,3178.2353515625,0.9054033160209656,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131212592124939,0.2834899127483368,0.2571902871131897,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6479964256286621,0.5053332448005676,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.930715024471283,0.4259882271289825,0.2986646890640259,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673838973045349,0.3482754826545715,0.3316655457019806,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577094435691833,0.2294510006904602,1.0424890518188477,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.871826171875,1.0,0.5432428121566772,0.2637635469436645,0.2637635469436645,1.0,1.0,-2.9239745140075684,0.492044061422348,2.4319303035736084,-0.1701723784208297,0.9002203941345215,0.9002203941345215,0.0,123.85265350341795,153.0,48325.08203125,0.0,2043.2315673828125,1.0,280.1012268066406,283.2809753417969,295.1239624023437,298.3238525390625,293.1499938964844,293.1499938964844,280.04998779296875,35942.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849417567253113,1.0,0.0,0.0,3.651949167251587,3.651973009109497,8.89903105871781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.41162109375,0.0,1534.9105224609375,1895.4371337890625,0.0,3262.873291015625,0.9056257009506226,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8037540316581726,0.2829224169254303,0.2568737864494324,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8444519042969,0.9990000128746032,0.6453783512115479,0.5225709676742554,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192187190055848,0.4264525473117828,0.299135684967041,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577678799629211,0.348000168800354,0.3316242098808288,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7494351267814636,0.2291093617677688,1.0420658588409424,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494475960731506,0.2645727694034576,0.2645727694034576,1.0,1.0,-2.944317579269409,0.499197393655777,2.445120096206665,-0.1676015853881836,0.8991159796714783,0.8991159796714783,0.0,129.369384765625,171.0,48684.09375,0.0,2105.25439453125,1.0,280.0582580566406,283.24664306640625,295.0977478027344,298.2704772949219,293.1499938964844,293.1499938964844,280.3500061035156,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895012736320496,1.0,0.0,0.0,3.650424957275391,3.65044903755188,8.891604466043646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.5244140625,0.0,1533.898193359375,1895.4371337890625,0.0,3305.54345703125,0.905381441116333,1.0,0.0,3.0,1.0,0.0
12407220,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7940497398376465,0.2827937304973602,0.2567167580127716,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9990000128746032,0.6422169208526611,0.541083037853241,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.907940149307251,0.4274123907089233,0.299745112657547,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.8481947183609009,0.3480654954910278,0.3316925466060638,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7411750555038452,0.2289600819349289,1.0418161153793335,284.9891662597656,284.95001220703125,297.3267822265625,292.0402526855469,297.2636413574219,297.2452087402344,284.9995422363281,1.0,0.5562680959701538,0.2653819918632507,0.2653819918632507,1.0,1.0,-2.966888666152954,0.5069088935852051,2.459979772567749,-0.1650014817714691,0.9007564783096312,0.9007564783096312,0.0,135.50372314453125,171.0,47850.3671875,0.0,2175.082275390625,1.0,280.3013916015625,283.4136657714844,295.0237121582031,298.0492248535156,293.1499938964844,293.1499938964844,280.3500061035156,35966.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840399980545044,1.0,0.0,0.0,3.650827169418335,3.650851011276245,8.893563858691778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.22021484375,0.0,1533.841796875,1895.4371337890625,0.0,3254.429443359375,0.905482530593872,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7852565050125122,0.2831256985664367,0.2570510506629944,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387444734573364,0.559667706489563,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983747959136963,0.42887744307518,0.3007791638374328,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.8395463824272156,0.3485412001609802,0.332192450761795,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336777448654175,0.2290903329849243,1.042881965637207,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636618137359619,0.2661912143230438,0.2661912143230438,1.0,1.0,-2.992748737335205,0.515477180480957,2.477271556854248,-0.1622820943593979,0.9022767543792723,0.9022767543792723,0.0,141.9784698486328,174.0,48019.90625,0.0,2253.486083984375,1.0,280.3421936035156,283.4776306152344,295.0183410644531,298.07763671875,293.1499938964844,293.1499938964844,280.04998779296875,35879.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814480304718018,1.0,0.0,0.0,3.6538407802581774,3.653864860534668,8.90825219812541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.69677734375,0.0,1536.5452880859375,1895.4371337890625,0.0,3230.1494140625,0.9060720205307008,1.0,0.0,3.0,1.0,0.0
12407340,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632263183594,0.7788611054420471,0.2832368612289428,0.2574554979801178,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.6343311667442322,0.574135422706604,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96142578125,0.8916395306587219,0.430080384016037,0.3018680214881897,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8333284258842468,0.3488737642765045,0.3327827751636505,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7282223701477051,0.2291474938392639,1.0442471504211426,284.9612731933594,284.95001220703125,297.31103515625,292.0364990234375,297.2425231933594,297.2224426269531,284.9550170898437,1.0,0.5693457126617432,0.2670004367828369,0.2670004367828369,1.0,1.0,-3.0143027305603027,0.5230055451393127,2.4912972450256348,-0.159366175532341,0.9014113545417786,0.9014113545417786,0.0,147.2223358154297,174.0,49415.5546875,0.0,2318.995849609375,1.0,280.0985717773437,283.3449401855469,295.0802917480469,298.30828857421875,293.1499938964844,293.1499938964844,280.04998779296875,35927.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891187310218811,1.0,0.0,0.0,3.655470609664917,3.6554946899414062,8.916201750253094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.53076171875,0.0,1538.72021484375,1895.4371337890625,0.0,3301.965087890625,0.9064176678657532,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.7730756402015686,0.2830244302749634,0.2575191557407379,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.629221498966217,0.5870414972305298,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8856659531593323,0.4309256076812744,0.3026575744152069,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278287649154663,0.348939299583435,0.3330936729907989,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233266830444336,0.229000836610794,1.0447039604187012,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334411621094,1.0,0.5743309259414673,0.26780965924263,0.26780965924263,1.0,1.0,-3.0317728519439697,0.5295524597167969,2.502220392227173,-0.1566318869590759,0.90097314119339,0.90097314119339,0.0,151.92567443847656,177.0,49806.52734375,0.0,2375.076171875,1.0,280.05780029296875,283.3153991699219,295.081787109375,298.3045959472656,293.1499938964844,293.1499938964844,279.75,35982.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943678140640259,1.0,0.0,0.0,3.655184030532837,3.655207872390747,8.914803402149118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.4833984375,0.0,1538.815673828125,1895.4371337890625,0.0,3351.02978515625,0.9064189791679382,1.0,0.0,3.0,1.0,0.0
12407460,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.7663670778274536,0.2826155126094818,0.2574643492698669,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077697753906,0.9965909123420716,0.623811662197113,0.5937876105308533,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.8786081671714783,0.4315544366836548,0.3033463954925537,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099975585937,0.821381688117981,0.3488247096538543,0.3332985937595367,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.7174744606018066,0.22866852581501,1.044674515724182,284.808837890625,284.95001220703125,297.2952880859375,292.0327453613281,297.23095703125,297.21209716796875,284.8006896972656,1.0,0.5784099102020264,0.2683955729007721,0.2683955729007721,1.0,1.0,-3.040693998336792,0.5333952307701111,2.507298707962036,-0.154196947813034,0.8988420367240906,0.8988420367240906,0.0,157.17855834960938,177.0,51090.09375,0.0,2418.86376953125,1.0,279.80108642578125,283.16168212890625,295.1107177734375,298.4769287109375,293.1499938964844,293.1499938964844,279.75,36081.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90382182598114,1.0,0.0,0.0,3.653515577316284,3.653539657592773,8.906666835173382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.63037109375,0.0,1537.69384765625,1895.4371337890625,0.0,3439.182861328125,0.9060754179954528,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7553100585937,0.7580274939537048,0.2819406390190124,0.2571816444396972,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9863187074661256,0.619275689125061,0.5892671346664429,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547607421875,0.8696388602256775,0.4318969249725342,0.3038365244865417,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550048828125,0.81309574842453,0.3484584093093872,0.3332925736904144,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75567626953125,0.70969557762146,0.2280843704938888,1.0437091588974,284.7547302246094,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7527160644531,1.0,0.5811503529548645,0.2689814567565918,0.2689814567565918,1.0,1.0,-3.0345520973205566,0.5334467887878418,2.501105308532715,-0.1527743190526962,0.8969570994377136,0.8969570994377136,0.0,163.34585571289062,180.0,51156.0625,0.0,2439.240966796875,1.0,279.7582092285156,283.1121520996094,295.0869140625,298.421630859375,293.1499938964844,293.1499938964844,280.04998779296875,36179.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086111187934875,1.0,0.0,0.0,3.649312496185303,3.649336576461792,8.886186151357833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.1962890625,0.0,1533.7493896484375,1895.4371337890625,0.0,3483.7099609375,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12407580,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7518725395202637,0.2816071212291717,0.2568791806697845,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9778701066970824,0.6163941025733948,0.5859640836715698,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8631834983825684,0.4326356947422027,0.304323136806488,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8066573739051819,0.3483551144599914,0.3332343101501465,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.7034131288528442,0.2276487350463867,1.042243242263794,284.872314453125,284.95001220703125,297.27947998046875,292.0289306640625,297.2157592773437,297.1970520019531,284.87994384765625,1.0,0.583225667476654,0.2695673704147339,0.2695673704147339,1.0,1.0,-3.028963804244995,0.5336361527442932,2.4953277111053467,-0.1514199078083038,0.8975509405136108,0.8975509405136108,0.0,168.19149780273438,180.0,49956.5625,0.0,2453.902587890625,1.0,280.0013122558594,283.2583312988281,295.01104736328125,298.1810607910156,293.1499938964844,293.1499938964844,280.04998779296875,36133.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029582738876344,1.0,0.0,0.0,3.646501064300537,3.6465249061584473,8.872498824530339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.69873046875,0.0,1530.2772216796875,1895.4371337890625,0.0,3431.144287109375,0.9046239256858826,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.7480930685997009,0.2816819548606872,0.2569350004196167,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9720250964164734,0.6147366762161255,0.58404940366745,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8593989014625549,0.4338254928588867,0.3051306009292602,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8024740815162659,0.3486112058162689,0.3334774076938629,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.6993135213851929,0.2274846583604812,1.0416526794433594,284.9170837402344,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.91827392578125,1.0,0.5850061178207397,0.2701532542705536,0.2701532542705536,1.0,1.0,-3.0272750854492188,0.5348052978515625,2.492469787597656,-0.1499691754579544,0.8978227972984314,0.8978227972984314,0.0,171.63734436035156,183.0,49755.33984375,0.0,2468.55078125,1.0,280.04217529296875,283.30126953125,294.99951171875,298.18341064453125,293.1499938964844,293.1499938964844,280.3500061035156,36073.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993393182754517,1.0,0.0,0.0,3.6457533836364746,3.6457772254943848,8.868860845723248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.91259765625,0.0,1528.997802734375,1895.4371337890625,0.0,3397.42529296875,0.9043890833854676,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7455781102180481,0.2819928824901581,0.2571698427200317,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9677552580833436,0.6137710809707642,0.5828783512115479,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.8570386171340942,0.4352771639823913,0.3060904443264007,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7996577024459839,0.3490970134735107,0.3338983356952667,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6964834332466125,0.2275218963623047,1.041754961013794,285.0557861328125,284.95001220703125,297.2635803222656,292.0250244140625,297.21405029296875,297.1993713378906,285.0643005371094,1.0,0.5866159200668335,0.2707391679286957,0.2707391679286957,1.0,1.0,-3.027927160263061,0.5365645885467529,2.4913625717163086,-0.14842389523983,0.8998661041259766,0.8998661041259766,0.0,174.27093505859375,183.0,48593.75390625,0.0,2483.36328125,1.0,280.2986755371094,283.4649963378906,294.962158203125,298.0135498046875,293.1499938964844,293.1499938964844,280.3500061035156,35965.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911744356155396,1.0,0.0,0.0,3.646596908569336,3.646620988845825,8.872966077433375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.1796875,0.0,1529.129150390625,1895.4371337890625,0.0,3321.189453125,0.9045419096946716,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068115234375,0.744160532951355,0.282541960477829,0.2576595246791839,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.9648951292037964,0.613310694694519,0.5823414325714111,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8558954000473022,0.4369756877422333,0.3072699010372162,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.7980323433876038,0.3498089909553528,0.3345658481121063,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.6947783827781677,0.2277712523937225,1.042834758758545,285.1072692871094,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088256835937,1.0,0.5881995558738708,0.2716078460216522,0.2716078460216522,1.0,1.0,-3.031384229660034,0.539756715297699,2.4916274547576904,-0.1460638046264648,0.9014771580696106,0.9014771580696106,0.0,176.23764038085938,186.0,48465.828125,0.0,2499.993408203125,1.0,280.3416748046875,283.51226806640625,294.9779052734375,298.0621643066406,293.1499938964844,293.1499938964844,280.04998779296875,35870.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872597813606262,1.0,0.0,0.0,3.649891614913941,3.6499154567718506,8.889006153367518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.01220703125,0.0,1532.0787353515625,1895.4371337890625,0.0,3284.572021484375,0.9051821827888488,1.0,0.0,3.0,1.0,0.0
12407820,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7428415417671204,0.2827345430850982,0.2580982446670532,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9622068405151368,0.6124502420425415,0.5818520784378052,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.8548608422279358,0.4382517337799072,0.3083874881267547,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7965511083602905,0.3502431809902191,0.3352105617523193,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6932635307312012,0.2278827726840973,1.0440937280654907,284.985107421875,284.95001220703125,297.2476501464844,292.02105712890625,297.2152404785156,297.2056579589844,284.9771423339844,1.0,0.5897202491760254,0.2724764943122864,0.2724764943122864,1.0,1.0,-3.0349600315093994,0.5430324673652649,2.49192762374878,-0.1435397118330001,0.9005535840988159,0.9005535840988159,0.0,178.10459899902344,186.0,49600.3125,0.0,2516.3583984375,1.0,280.0985717773437,283.3627624511719,295.0478210449219,298.292236328125,293.1499938964844,293.1499938964844,280.04998779296875,35922.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937075734138489,1.0,0.0,0.0,3.651604413986206,3.6516284942626953,8.897351335690473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.81103515625,0.0,1534.3746337890625,1895.4371337890625,0.0,3344.8623046875,0.9055473208427428,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.7407308220863342,0.2825002670288086,0.2581219375133514,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.9585562348365784,0.6110870838165283,0.5808398723602295,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.852992594242096,0.4390738308429718,0.3091419339179992,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7942830324172974,0.3503128290176391,0.3355013132095337,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6910658478736877,0.2277519851922989,1.0443649291992188,284.9363708496094,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349060058594,1.0,0.5910248756408691,0.2733451724052429,0.2733451724052429,1.0,1.0,-3.035360097885132,0.5455055832862854,2.489854574203491,-0.1410880982875824,0.8999311327934265,0.8999311327934265,0.0,180.3128662109375,189.0,49739.75390625,0.0,2528.52587890625,1.0,280.05780029296875,283.3168029785156,295.0516357421875,298.2786560058594,293.1499938964844,293.1499938964844,279.75,35988.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976513743400574,1.0,0.0,0.0,3.651179075241089,3.651202917098999,8.89527825620462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.91357421875,0.0,1534.39111328125,1895.4371337890625,0.0,3381.681884765625,0.9055227041244508,1.0,0.0,3.0,1.0,0.0
12407940,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.7383501529693604,0.2820207476615906,0.2579252123832702,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.9545531868934632,0.6094401478767395,0.5795758366584778,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.8508753180503845,0.4396447837352752,0.3097252547740936,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7952880859375,0.7917441725730896,0.3501521348953247,0.335581511259079,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.6886149048805237,0.2274541109800338,1.0439430475234983,284.7940673828125,284.95001220703125,297.2315673828125,292.0169677734375,297.20587158203125,297.1983337402344,284.7853088378906,1.0,0.5921326875686646,0.2742138504981994,0.2742138504981994,1.0,1.0,-3.033899068832397,0.5475067496299744,2.4863922595977783,-0.1387144774198532,0.8975167274475098,0.8975167274475098,0.0,182.5826568603516,189.0,50843.17578125,0.0,2537.4951171875,1.0,279.8011779785156,283.1502380371094,295.0805358886719,298.43768310546875,293.1499938964844,293.1499938964844,279.75,36101.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056755304336548,1.0,0.0,0.0,3.6490495204925537,3.649073600769043,8.884905469130899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.16845703125,0.0,1532.8717041015625,1895.4371337890625,0.0,3456.4287109375,0.9050858616828918,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.7355781197547913,0.2813143730163574,0.257452517747879,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393493652344,0.9500070214271544,0.6075245141983032,0.5779549479484558,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8483747839927673,0.4399868547916412,0.3100818693637848,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.7888006567955017,0.3497665822505951,0.3353935182094574,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74041748046875,0.6857762336730957,0.2269776314496994,1.0425910949707031,284.73956298828125,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.73779296875,1.0,0.5930026173591614,0.275082528591156,0.275082528591156,1.0,1.0,-3.029963493347168,0.5488739609718323,2.4810893535614014,-0.1364288926124572,0.8955214023590088,0.8955214023590088,0.0,184.98147583007807,177.0,50912.82421875,0.0,2542.441162109375,1.0,279.7582397460937,283.1005859375,295.0578918457031,298.3770751953125,293.1499938964844,293.1499938964844,280.04998779296875,36204.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092023372650146,1.0,0.0,0.0,3.6443064212799072,3.6443302631378174,8.861822493599902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.68017578125,0.0,1528.37255859375,1895.4371337890625,0.0,3489.19970703125,0.9041272401809692,1.0,0.0,3.0,1.0,0.0
12408060,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7353312373161316,0.280985414981842,0.2569380700588226,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9493508338928224,0.6061474680900574,0.5763465762138367,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8489319086074829,0.4407802224159241,0.3104322850704193,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.7888233661651611,0.3496599793434143,0.3351149260997772,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.6855484843254089,0.2266721129417419,1.040666937828064,284.8590087890625,284.95001220703125,297.2153625488281,292.01275634765625,297.1946105957031,297.1884460449219,284.8667297363281,1.0,0.5918806195259094,0.2758643925189972,0.2758643925189972,1.0,1.0,-3.0251824855804443,0.5498010516166687,2.475381374359131,-0.1344659030437469,0.8960457444190979,0.8960457444190979,0.0,184.56163024902344,177.0,49727.34375,0.0,2531.234375,1.0,280.0011901855469,283.2478942871094,294.9851379394531,298.1389465332031,293.1499938964844,293.1499938964844,280.04998779296875,36156.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027355909347534,1.0,0.0,0.0,3.641077995300293,3.6411020755767822,8.84612916252081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.0166015625,0.0,1524.4315185546875,1895.4371337890625,0.0,3429.07080078125,0.9034281373023988,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7373689413070679,0.2811077535152435,0.2567974328994751,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9520282745361328,0.6053626537322998,0.5753012299537659,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8521403670310974,0.4420623183250427,0.3111207783222198,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7914060354232788,0.3499268889427185,0.3351303935050964,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6876121759414673,0.2266453951597213,1.0395787954330444,284.9045715332031,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.90576171875,1.0,0.5901628136634827,0.276646226644516,0.276646226644516,1.0,1.0,-3.023289442062378,0.5514548420906067,2.471834659576416,-0.1324655413627624,0.8962425589561462,0.8962425589561462,0.0,182.134765625,165.0,49527.86328125,0.0,2515.14208984375,1.0,280.0421142578125,283.2914428710937,294.9767761230469,298.14471435546875,293.1499938964844,293.1499938964844,280.3500061035156,36094.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986526131629944,1.0,0.0,0.0,3.639948606491089,3.639972448348999,8.840642067298177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.123046875,0.0,1522.720947265625,1895.4371337890625,0.0,3391.021484375,0.9031063318252563,1.0,0.0,3.0,1.0,0.0
12408180,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.7408285737037659,0.2814951837062835,0.2568562626838684,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9566649198532104,0.6049217581748962,0.5745350122451782,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8570171594619751,0.4436255097389221,0.3119704127311706,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.79559326171875,0.3504324853420257,0.3353214561939239,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6911436915397644,0.2268178015947342,1.0391336679458618,285.0431823730469,284.95001220703125,297.198974609375,292.0083923339844,297.1951599121094,297.19390869140625,285.0516967773437,1.0,0.5880059599876404,0.2774280607700348,0.2774280607700348,1.0,1.0,-3.023150682449341,0.5535606741905212,2.469589948654175,-0.1303845345973968,0.8982012867927551,0.8982012867927551,0.0,178.54818725585938,165.0,48364.86328125,0.0,2496.37451171875,1.0,280.29852294921875,283.45513916015625,294.941650390625,297.97772216796875,293.1499938964844,293.1499938964844,280.3500061035156,35985.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902305364608765,1.0,0.0,0.0,3.640425443649292,3.640449285507202,8.842958436616755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.45654296875,0.0,1522.4359130859375,1895.4371337890625,0.0,3312.36376953125,0.9031760692596436,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941772460937,0.7457469701766968,0.2821286618709564,0.2571771740913391,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9630709290504456,0.6047959923744202,0.574141800403595,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946350097656,0.8636037111282349,0.445447027683258,0.3130437433719635,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8013690710067749,0.3511721193790436,0.33575639128685,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6961407661437988,0.2271971404552459,1.0395989418029783,285.0946350097656,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.0961608886719,1.0,0.5856147408485413,0.2782098948955536,0.2782098948955536,1.0,1.0,-3.025432586669922,0.5562953352928162,2.469137191772461,-0.1282098442316055,0.8997274041175842,0.8997274041175842,0.0,174.01441955566406,153.0,48231.1171875,0.0,2477.240234375,1.0,280.3417053222656,283.5025939941406,294.9587097167969,298.0277709960937,293.1499938964844,293.1499938964844,280.6499938964844,35889.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861756324768066,1.0,0.0,0.0,3.6433725357055664,3.643396377563477,8.857281841301301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6904296875,0.0,1524.98291015625,1895.4371337890625,0.0,3274.42529296875,0.9037374258041382,1.0,0.0,3.0,1.0,0.0
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.23291015625,0.751604437828064,0.2828772068023681,0.2575655579566955,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.9703163504600524,0.6048235297203064,0.5738385319709778,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2354736328125,0.8713122606277466,0.4473966658115387,0.3141665756702423,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080979585647583,0.3520362377166748,0.3362753987312317,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020619511604309,0.2277008146047592,1.0405088663101196,285.2354736328125,284.95001220703125,297.18243408203125,292.0038757324219,297.2020568847656,297.2076110839844,285.244140625,1.0,0.583048939704895,0.2789917290210724,0.2789917290210724,1.0,1.0,-3.028599739074707,0.5592643022537231,2.469335556030273,-0.1259806007146835,0.9029918909072876,0.9029918909072876,0.0,168.9903564453125,153.0,47126.109375,0.0,2457.19091796875,1.0,280.5986022949219,283.6672668457031,294.93585205078125,297.8861694335937,293.1499938964844,293.1499938964844,280.6499938964844,35758.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783320188522339,1.0,0.0,0.0,3.64824891090393,3.64827299118042,8.881007147465425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.91748046875,0.0,1529.4176025390625,1895.4371337890625,0.0,3200.947021484375,0.904772698879242,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.758699357509613,0.2837732136249542,0.2581232786178589,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784553050994872,0.6050455570220947,0.5737818479537964,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804488182067871,0.4495102763175964,0.315442144870758,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157067894935608,0.3530517816543579,0.3369649350643158,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090864181518555,0.2283486276865005,1.0421115159988403,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.28961181640625,1.0,0.5804250836372375,0.2797701358795166,0.2797701358795166,1.0,1.0,-3.033488512039185,0.5626790523529053,2.47080945968628,-0.1236904859542846,0.9058182239532472,0.9058182239532472,0.0,163.48573303222656,141.0,47049.10546875,0.0,2437.807861328125,1.0,280.641845703125,283.71484375,294.95855712890625,297.9495544433594,293.1499938964844,293.1499938964844,280.3500061035156,35648.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87505704164505,1.0,0.0,0.0,3.655778169631958,3.6558022499084473,8.91770241651102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.83544921875,0.0,1536.971923828125,1895.4371337890625,0.0,3170.241943359375,0.9063493609428406,1.0,0.0,3.0,1.0,0.0
12408420,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.7662461996078491,0.284250795841217,0.2585669755935669,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647033691406,0.9863818287849426,0.6047003269195557,0.5735583305358887,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.8901009559631348,0.4511376619338989,0.316610187292099,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.8234388828277588,0.3537413775920868,0.337580531835556,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697082519531,0.7161523699760437,0.2288051098585128,1.0436477661132812,285.1656799316406,284.95001220703125,297.1656799316406,291.9991455078125,297.2082824707031,297.2206726074219,285.1576843261719,1.0,0.5776951313018799,0.2805485427379608,0.2805485427379608,1.0,1.0,-3.037750005722046,0.5659338235855103,2.471816301345825,-0.1213202700018882,0.906096339225769,0.906096339225769,0.0,157.97618103027344,141.0,48236.02734375,0.0,2417.163330078125,1.0,280.3984069824219,283.5644836425781,295.0328674316406,298.1886901855469,293.1499938964844,293.1499938964844,280.3500061035156,35687.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824641704559326,1.0,0.0,0.0,3.661944627761841,3.66196870803833,8.947811807047401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.93603515625,0.0,1544.1513671875,1895.4371337890625,0.0,3239.669189453125,0.9077026844024658,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732030153274536,0.2842599749565124,0.2585517764091491,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.9931156635284424,0.603752851486206,0.5726919174194336,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991315364837646,0.4522668123245239,0.3173777163028717,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305416703224182,0.3540317118167877,0.3378053307533264,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.7223818898200989,0.2289776504039764,1.043995976448059,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.1144104003906,1.0,0.5746994018554688,0.2813269197940826,0.2813269197940826,1.0,1.0,-3.038308620452881,0.5682258605957031,2.4700827598571777,-0.1190692335367202,0.906662106513977,0.906662106513977,0.0,152.85977172851562,129.0,48415.3515625,0.0,2391.66015625,1.0,280.35772705078125,283.5173034667969,295.03729248046875,298.1804504394531,293.1499938964844,293.1499938964844,280.04998779296875,35742.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872857689857483,1.0,0.0,0.0,3.666165351867676,3.666189432144165,8.968449947133195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.130859375,0.0,1549.2945556640625,1895.4371337890625,0.0,3284.8154296875,0.9087092280387878,1.0,0.0,3.0,1.0,0.0
12408540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.7800691723823547,0.2839954495429992,0.2582899332046509,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.99900084733963,0.6024607419967651,0.5711537599563599,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.9082696437835692,0.4531150758266449,0.3179542422294616,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.8375763893127441,0.3540659248828888,0.3377968072891235,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7283585071563721,0.228950098156929,1.0435081720352173,284.9718322753906,284.95001220703125,297.148681640625,291.99420166015625,297.2015991210937,297.2170715332031,284.962890625,1.0,0.571436882019043,0.2821053266525268,0.2821053266525268,1.0,1.0,-3.036271333694458,0.5698371529579163,2.4664340019226074,-0.1168723702430725,0.9054147601127625,0.9054147601127625,0.0,147.89735412597656,129.0,49560.52734375,0.0,2362.16455078125,1.0,280.1007385253906,283.3485412597656,295.0660400390625,298.3421936035156,293.1499938964844,293.1499938964844,280.04998779296875,35846.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961623907089233,1.0,0.0,0.0,3.6688272953033447,3.668851375579834,8.981477890301903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.662109375,0.0,1553.064453125,1895.4371337890625,0.0,3367.7861328125,0.9093382954597472,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7845290899276733,0.2834535837173462,0.2577733397483825,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9990000128746032,0.6012036800384521,0.5627625584602356,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.915019989013672,0.453681617975235,0.3183182179927826,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8423247337341309,0.3538270592689514,0.3375442326068878,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7322789430618286,0.2286936491727829,1.042179822921753,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.90728759765625,1.0,0.5674670338630676,0.282883733510971,0.282883733510971,1.0,1.0,-3.0236363410949707,0.5686500668525696,2.454986333847046,-0.1148782670497894,0.9044879078865052,0.9044879078865052,0.0,144.18893432617188,117.0,49584.2578125,0.0,2320.295654296875,1.0,280.0580749511719,283.2926940917969,295.0413513183594,298.2808532714844,293.1499938964844,293.1499938964844,279.75,35945.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002962708473206,1.0,0.0,0.0,3.668987512588501,3.6690115928649902,8.982262329482182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.39697265625,0.0,1553.9849853515625,1895.4371337890625,0.0,3406.345703125,0.9094682931900024,1.0,0.0,3.0,1.0,0.0
12408660,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7551574707031,0.7891550064086914,0.2827678918838501,0.2571399509906769,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510986328125,0.9990000128746032,0.6005339622497559,0.551828920841217,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.9222711324691772,0.4540966749191284,0.3185999393463135,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.8472859263420105,0.3534294366836548,0.3371500074863434,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.7363057732582092,0.2283093035221099,1.0402368307113647,284.7522277832031,284.95001220703125,297.1314392089844,291.989013671875,297.1884155273437,297.205078125,284.7420654296875,1.0,0.5629912614822388,0.2836306095123291,0.2836306095123291,1.0,1.0,-3.007730007171631,0.5665221810340881,2.4412078857421875,-0.1135306805372238,0.901640772819519,0.901640772819519,0.0,140.298828125,117.0,50536.015625,0.0,2271.241943359375,1.0,279.80078125,283.114990234375,295.0541381835937,298.4076538085937,293.1499938964844,293.1499938964844,279.75,36089.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076195359230042,1.0,0.0,0.0,3.6668858528137207,3.66690993309021,8.971975375970942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.98876953125,0.0,1552.7099609375,1895.4371337890625,0.0,3474.499267578125,0.909058690071106,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840515136719,0.7939069271087646,0.2819222211837768,0.2562944889068603,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68292236328125,0.9990000128746032,0.6003082394599915,0.540476381778717,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6832275390625,0.9298787713050842,0.4543408155441284,0.3186984956264496,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68359375,0.8524737358093262,0.3528571426868438,0.3365332782268524,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7404767870903015,0.2277967482805252,1.0375142097473145,284.6832580566406,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801452636719,1.0,0.5580506920814514,0.2843774855136871,0.2843774855136871,1.0,1.0,-2.98917555809021,0.5636662244796753,2.425509214401245,-0.1122005656361579,0.8991243839263916,0.8991243839263916,0.0,136.2573699951172,105.0,50443.46875,0.0,2217.571044921875,1.0,279.75811767578125,283.0554504394531,295.02294921875,298.3240966796875,293.1499938964844,293.1499938964844,280.04998779296875,36221.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910061240196228,1.0,0.0,0.0,3.661642551422119,3.661666631698608,8.946335015025397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.63818359375,0.0,1547.826171875,1895.4371337890625,0.0,3497.171875,0.9080076217651368,1.0,0.0,3.0,1.0,0.0
