time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408780,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78741455078125,0.7995790243148804,0.2814976274967193,0.2555515170097351,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.9990000128746032,0.6011940836906433,0.5278447866439819,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9386642575263976,0.4550859332084656,0.3189013600349426,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.8586006164550781,0.3525947332382202,0.3359628021717071,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.7454092502593994,0.2274985611438751,1.034902811050415,284.7894287109375,284.95001220703125,297.1138916015625,291.98358154296875,297.1769104003906,297.1952514648437,284.79608154296875,1.0,0.5527499318122864,0.2851243913173675,0.2851243913173675,1.0,1.0,-2.969517230987549,0.5604989528656006,2.409018039703369,-0.1109860315918922,0.8990510106086731,0.8990510106086731,0.0,131.8824462890625,105.0,49100.42578125,0.0,2160.908447265625,1.0,280.0015869140625,283.1942443847656,294.945556640625,298.0693054199219,293.1499938964844,293.1499938964844,280.04998779296875,36202.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023324251174928,1.0,0.0,0.0,3.657365560531616,3.657389879226685,8.925448469199182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.9853515625,0.0,1542.8995361328125,1895.4371337890625,0.0,3425.316650390625,0.9070940613746644,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070183396339417,0.2815186381340027,0.2552606761455536,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.60332852602005,0.5131508111953735,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494054913520812,0.4563351273536682,0.3195148706436157,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8664994835853577,0.3527119755744934,0.3357690572738647,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.7518455386161804,0.2274980992078781,1.0335726737976074,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472216606140137,0.2858712673187256,0.2858712673187256,1.0,1.0,-2.950409412384033,0.5574561357498169,2.3929531574249268,-0.1097830384969711,0.8985389471054077,0.8985389471054077,0.0,127.05155181884766,108.0,48719.28125,0.0,2103.584228515625,1.0,280.042236328125,283.22723388671875,294.93487548828125,298.0616149902344,293.1499938964844,293.1499938964844,280.3500061035156,36169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969553112983704,1.0,0.0,0.0,3.6546707153320312,3.654694795608521,8.912300017982488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.04638671875,0.0,1539.6392822265625,1895.4371337890625,0.0,3375.186767578125,0.9064419865608216,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128491044044495,0.2818004786968231,0.2552482485771179,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063570976257324,0.5020380616188049,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578747749328612,0.4578796625137329,0.3203620314598083,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729561567306519,0.3530797064304352,0.3358471691608429,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571629285812378,0.227721020579338,1.0334066152572632,284.94683837890625,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437042713165283,0.2866181433200836,0.2866181433200836,1.0,1.0,-2.937929630279541,0.5561636686325073,2.381765842437744,-0.1085252463817596,0.8997294306755066,0.8997294306755066,0.0,123.54288482666016,108.0,47415.2890625,0.0,2064.75341796875,1.0,280.29888916015625,283.3835144042969,294.897705078125,297.8821105957031,293.1499938964844,293.1499938964844,280.3500061035156,36086.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871230483055115,1.0,0.0,0.0,3.653076171875,3.653100252151489,8.904524975150707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.748046875,0.0,1537.24365234375,1895.4371337890625,0.0,3283.292724609375,0.906069278717041,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179625868797302,0.2823192179203033,0.2555535137653351,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.6099398732185364,0.492851048707962,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651817679405212,0.4596924781799316,0.3214921057224273,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787825107574463,0.3536868393421173,0.3362432420253753,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620413899421692,0.2281514704227447,1.034518837928772,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411108732223511,0.2876353859901428,0.2876353859901428,1.0,1.0,-2.930417060852051,0.5568556189537048,2.373561382293701,-0.1062533259391784,0.9004451632499695,0.9004451632499695,0.0,120.80626678466795,126.0,47137.21484375,0.0,2038.3934326171875,1.0,280.3417358398437,283.4232177734375,294.91412353515625,297.922119140625,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817293643951416,1.0,0.0,0.0,3.653614044189453,3.6536381244659424,8.907147162062756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7529.251953125,0.0,1537.280029296875,1895.4371337890625,0.0,3232.785400390625,0.9061072468757628,1.0,0.0,3.0,1.0,0.0
12409020,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.8193359375,0.2824953496456146,0.255885362625122,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.9990000128746032,0.6130082607269287,0.4908678829669952,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.967619240283966,0.4610841572284698,0.3226237595081329,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.8804051280021667,0.3540416359901428,0.336711585521698,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7634596824645996,0.2284420877695083,1.036158561706543,284.8599548339844,284.95001220703125,297.0779113769531,291.9718322753906,297.1838073730469,297.2147216796875,284.8515930175781,1.0,0.5414991974830627,0.288652628660202,0.288652628660202,1.0,1.0,-2.9323039054870605,0.560107409954071,2.3721964359283447,-0.1036861538887023,0.8986226320266724,0.8986226320266724,0.0,120.3444366455078,126.0,48178.2890625,0.0,2039.2498779296875,1.0,280.0985412597656,283.2690734863281,294.9858703613281,298.14483642578125,293.1499938964844,293.1499938964844,280.04998779296875,36081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870413303375244,1.0,0.0,0.0,3.652249574661255,3.652273654937744,8.900495345187664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.3828125,0.0,1536.281494140625,1895.4371337890625,0.0,3282.52734375,0.9057973027229308,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171399831771851,0.2822810411453247,0.2558670043945312,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149108886719,0.9990000128746032,0.6147763729095459,0.4950295388698578,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9657008051872252,0.462041437625885,0.3234293460845947,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780460357666016,0.3540619909763336,0.3368968665599823,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.7615402936935425,0.2284907549619674,1.037024736404419,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820678710937,297.2152099609375,284.81427001953125,1.0,0.5435060858726501,0.2896698713302612,0.2896698713302612,1.0,1.0,-2.939507007598877,0.5647861957550049,2.374720811843872,-0.100714199244976,0.8972225189208984,0.8972225189208984,0.0,121.71371459960938,144.0,48341.83203125,0.0,2058.225830078125,1.0,280.05780029296875,283.2265319824219,294.9915771484375,298.130126953125,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901609778404236,1.0,0.0,0.0,3.648615121841431,3.64863920211792,8.882790325515089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.82568359375,0.0,1532.79052734375,1895.4371337890625,0.0,3311.712890625,0.9050649404525756,1.0,0.0,3.0,1.0,0.0
12409140,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8128177523612976,0.2823375463485718,0.2558347284793854,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.6157036423683167,0.5032515525817871,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9611073136329652,0.4633602201938629,0.3242407739162445,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8733037710189819,0.3542844355106354,0.3370566368103027,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7576029896736145,0.2286412715911865,1.0377485752105713,284.9497985839844,284.95001220703125,297.05938720703125,291.9654846191406,297.1812438964844,297.2168273925781,284.9594421386719,1.0,0.5468965768814087,0.2906871140003204,0.2906871140003204,1.0,1.0,-2.9513776302337646,0.5707388520240784,2.380638837814331,-0.0975287482142448,0.8985009789466858,0.8985009789466858,0.0,124.36040496826172,144.0,47351.66015625,0.0,2091.658447265625,1.0,280.3012390136719,283.3851623535156,294.9319152832031,297.9236145019531,293.1499938964844,293.1499938964844,280.3500061035156,36077.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838911652565002,1.0,0.0,0.0,3.6470227241516113,3.6470468044281006,8.875038020050852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.4345703125,0.0,1530.4412841796875,1895.4371337890625,0.0,3253.035400390625,0.904711663722992,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076676726341248,0.2827581167221069,0.2561934292316437,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159417033195496,0.5137951970100403,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553329944610596,0.4651215076446533,0.3254283368587494,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676769733428955,0.3548277616500854,0.3375602662563324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529303431510925,0.2289980202913284,1.039509415626526,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515101552009583,0.2917043566703796,0.2917043566703796,1.0,1.0,-2.9686214923858643,0.5781676173210144,2.390453815460205,-0.0940592586994171,0.8996182680130005,0.8996182680130005,0.0,127.89041137695312,162.0,47383.84375,0.0,2139.082275390625,1.0,280.3421630859375,283.4417724609375,294.9317932128906,297.95343017578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806443214416504,1.0,0.0,0.0,3.648131132125856,3.6481549739837646,8.880433028934931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.8076171875,0.0,1530.9771728515625,1895.4371337890625,0.0,3222.618896484375,0.904869019985199,1.0,0.0,3.0,1.0,0.0
12409260,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8015546202659607,0.283381700515747,0.2567557394504547,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.9990000128746032,0.6154046058654785,0.5265276432037354,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.948286235332489,0.4671326279640198,0.3268018662929535,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.861248791217804,0.3555747866630554,0.3382723927497864,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1689147949219,0.7476124167442322,0.229493647813797,1.0419707298278809,285.17388916015625,284.95001220703125,297.039794921875,291.95855712890625,297.1828918457031,297.22467041015625,285.1845092773437,1.0,0.5571472644805908,0.2923226356506347,0.2923226356506347,1.0,1.0,-2.9900593757629395,0.5857388377189636,2.40432071685791,-0.0913559347391128,0.902656078338623,0.902656078338623,0.0,132.2639923095703,162.0,46489.0859375,0.0,2198.68701171875,1.0,280.5987854003906,283.62091064453125,294.9003601074219,297.80810546875,293.1499938964844,293.1499938964844,280.6499938964844,35845.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733534812927246,1.0,0.0,0.0,3.651409387588501,3.6514334678649902,8.896401482161309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.3828125,0.0,1533.5816650390625,1895.4371337890625,0.0,3154.265380859375,0.9055444002151488,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951363921165466,0.2842047810554504,0.2575899958610534,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6141979694366455,0.5407649874687195,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476501464844,0.940557301044464,0.4693828523159027,0.3284305036067962,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545659780502319,0.3565342426300049,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421045303344727,0.2301411479711532,1.0453789234161377,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636617541313171,0.2929408848285675,0.2929408848285675,1.0,1.0,-3.015416383743286,0.5943272113800049,2.421089172363281,-0.0884931161999702,0.9054238200187684,0.9054238200187684,0.0,137.3203887939453,165.0,46643.46484375,0.0,2269.615234375,1.0,280.64178466796875,283.68426513671875,294.9207458496094,297.878662109375,293.1499938964844,293.1499938964844,280.3500061035156,35718.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709428310394287,1.0,0.0,0.0,3.657718420028688,3.657742500305176,8.927170824790664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7457.9013671875,0.0,1539.6641845703125,1895.4371337890625,0.0,3131.654541015625,0.9068382978439332,1.0,0.0,3.0,1.0,0.0
12409380,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.7902764081954956,0.2846360206604004,0.2583153545856476,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.9990000128746032,0.6118331551551819,0.5520612001419067,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1446228027344,0.9347693920135498,0.4711486101150512,0.3299550414085388,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.849616527557373,0.357190191745758,0.340191125869751,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.7380305528640747,0.2305799722671508,1.0485544204711914,285.144775390625,284.95001220703125,297.0149230957031,291.9496154785156,297.18310546875,297.2322692871094,285.1383361816406,1.0,0.5686916708946228,0.2935591638088226,0.2935591638088226,1.0,1.0,-3.036648750305176,0.6018089056015015,2.434839963912964,-0.0855268910527229,0.9057615399360656,0.9057615399360656,0.0,141.47393798828125,165.0,48036.92578125,0.0,2329.42333984375,1.0,280.3983764648437,283.54852294921875,294.9953308105469,298.1300048828125,293.1499938964844,293.1499938964844,280.3500061035156,35738.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796733021736145,1.0,0.0,0.0,3.663060426712036,3.663084745407105,8.953265933087096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.93505859375,0.0,1545.7828369140625,1895.4371337890625,0.0,3213.5185546875,0.9079934358596802,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853853106498718,0.2846238017082214,0.2585799396038055,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085423231124878,0.5627269744873047,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.9290446639060974,0.4724120199680328,0.3310552835464477,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8448470830917358,0.3574627935886383,0.3407174944877624,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340580821037292,0.230720654129982,1.0503443479537964,285.1134033203125,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.5731920003890991,0.2941774129867553,0.2941774129867553,1.0,1.0,-3.0539026260375977,0.6082333922386169,2.445669174194336,-0.0828410312533378,0.9064931273460388,0.9064931273460388,0.0,145.34718322753906,168.0,48422.03515625,0.0,2381.19140625,1.0,280.35772705078125,283.5152587890625,294.9991455078125,298.1341857910156,293.1499938964844,293.1499938964844,280.04998779296875,35773.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860349655151367,1.0,0.0,0.0,3.666821002960205,3.6668450832366943,8.971658189693699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.20703125,0.0,1550.2626953125,1895.4371337890625,0.0,3273.10791015625,0.908883810043335,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7805808186531067,0.2843581736087799,0.2586060166358948,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046000719070435,0.5726037621498108,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235103130340576,0.4733923971652984,0.3319566249847412,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402590155601501,0.3574900329113006,0.3410114645957947,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301573157310486,0.2306380867958068,1.05115807056427,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.577182948589325,0.2947956919670105,0.2947956919670105,1.0,1.0,-3.068230628967285,0.6138755083084106,2.454355239868164,-0.0802438482642173,0.9055234789848328,0.9055234789848328,0.0,149.04339599609375,168.0,49768.05859375,0.0,2427.10107421875,1.0,280.1007080078125,283.35968017578125,295.026123046875,298.3072509765625,293.1499938964844,293.1499938964844,280.04998779296875,35856.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965662121772766,1.0,0.0,0.0,3.669434547424317,3.6694586277008057,8.984451937976701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.47900390625,0.0,1553.8184814453125,1895.4371337890625,0.0,3371.5556640625,0.9094876050949096,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.7725353837013245,0.2838113307952881,0.258412092924118,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9919089078903198,0.6006450653076172,0.5711544752120972,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9137299060821532,0.4740634262561798,0.3326534330844879,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8325203657150269,0.3572302460670471,0.3410869836807251,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.7234551906585693,0.2302794307470321,1.0510989427566528,284.9379272460937,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.9360046386719,1.0,0.5800400376319885,0.2951491177082062,0.2951491177082062,1.0,1.0,-3.0671424865722656,0.6146050691604614,2.452537298202514,-0.0788400694727897,0.9049176573753356,0.9049176573753356,0.0,154.4092254638672,171.0,49916.421875,0.0,2453.114501953125,1.0,280.0580139160156,283.3124084472656,294.9980773925781,298.25396728515625,293.1499938964844,293.1499938964844,279.75,35934.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023388028144836,1.0,0.0,0.0,3.669938087463379,3.669962167739868,8.986917237052694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.35546875,0.0,1554.9722900390625,1895.4371337890625,0.0,3425.375732421875,0.9096790552139282,1.0,0.0,3.0,1.0,0.0
12409620,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.7655372619628906,0.2831029891967773,0.2580702602863312,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9834776520729064,0.5974729061126709,0.5680907964706421,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79010009765625,0.9056717157363892,0.4745502173900604,0.3332332670688629,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79150390625,0.8257943391799927,0.3567957878112793,0.3409860134124756,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947998046875,0.717385470867157,0.2297546863555908,1.0501344203948977,284.7903137207031,284.95001220703125,296.9486999511719,291.92547607421875,297.1515808105469,297.2108459472656,284.78131103515625,1.0,0.5821493268013,0.2955025434494018,0.2955025434494018,1.0,1.0,-3.06247353553772,0.6143214106559753,2.4481520652771,-0.0780158415436744,0.9024234414100648,0.9024234414100648,0.0,159.16090393066406,171.0,50992.80859375,0.0,2469.17333984375,1.0,279.8007507324219,283.1421813964844,295.0054931640625,298.38409423828125,293.1499938964844,293.1499938964844,279.75,36062.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110987186431884,1.0,0.0,0.0,3.668438196182251,3.66846227645874,8.979573067335878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.2978515625,0.0,1554.248779296875,1895.4371337890625,0.0,3506.79736328125,0.9093929529190063,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.7594757676124573,0.2822337448596954,0.2574909627437591,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757367968559264,0.5946818590164185,0.5654292702674866,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992056846618652,0.4748527109622955,0.3335975408554077,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.819940984249115,0.3561828136444092,0.3406338095664978,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7332763671875,0.7118446230888367,0.2290800511837005,1.048168063163757,284.7322998046875,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.7302551269531,1.0,0.5836987495422363,0.2958559691905975,0.2958559691905975,1.0,1.0,-3.056230306625366,0.6136042475700378,2.442625999450684,-0.0772815495729446,0.9003444314002991,0.9003444314002991,0.0,163.28160095214844,174.0,51029.1015625,0.0,2478.930908203125,1.0,279.7580871582031,283.0902099609375,294.96844482421875,298.302734375,293.1499938964844,293.1499938964844,279.45001220703125,36176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148346185684204,1.0,0.0,0.0,3.664154052734375,3.664178133010864,8.958612056630955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.69677734375,0.0,1550.2998046875,1895.4371337890625,0.0,3541.415283203125,0.9085432887077332,1.0,0.0,3.0,1.0,0.0
12409740,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5868530273437,0.7544702291488647,0.2813094854354858,0.2568657398223877,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.58306884765625,0.9689522385597228,0.592144250869751,0.5631417632102966,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5838928222656,0.8940200209617615,0.4750872850418091,0.3339294791221618,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5852966308594,0.8150036334991455,0.3554889559745788,0.3401993811130523,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5885925292969,0.7069238424301147,0.2283403277397155,1.0458027124404907,284.5841064453125,284.95001220703125,296.9080810546875,291.9104919433594,297.1274108886719,297.1914978027344,284.5750732421875,1.0,0.5848534107208252,0.2962094247341156,0.2962094247341156,1.0,1.0,-3.0497634410858154,0.6128227114677429,2.436940670013428,-0.0765714421868324,0.8964695930480957,0.8964695930480957,0.0,166.7453155517578,174.0,52035.0,0.0,2484.802978515625,1.0,279.5009765625,282.9203491210937,294.9736022949219,298.4211730957031,293.1499938964844,293.1499938964844,279.45001220703125,36328.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217926263809204,1.0,0.0,0.0,3.6575405597686768,3.657564878463745,8.92630282578466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.15966796875,0.0,1544.0382080078125,1895.4371337890625,0.0,3605.692626953125,0.9071317911148072,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272216796875,0.7498881220817566,0.2802887856960296,0.2560877203941345,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52642822265625,0.9624981880187988,0.5896582007408142,0.5608768463134766,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893348574638367,0.4752084612846374,0.3341167569160461,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103636503219604,0.3546780347824096,0.3395954966545105,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702277421951294,0.2275121212005615,1.0428386926651,284.5266418457031,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856559872627258,0.2965628504753113,0.2965628504753113,1.0,1.0,-3.042042732238769,0.6116930842399597,2.430349588394165,-0.0759234502911567,0.8930245637893677,0.8930245637893677,0.0,169.86546325683594,177.0,52014.3984375,0.0,2486.504638671875,1.0,279.45819091796875,282.86962890625,294.9384460449219,298.3353271484375,293.1499938964844,293.1499938964844,279.75,36462.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242353439331056,1.0,0.0,0.0,3.647773027420044,3.647797107696533,8.878690209712659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.1171875,0.0,1534.1522216796875,1895.4371337890625,0.0,3628.1923828125,0.9050741195678712,1.0,0.0,3.0,1.0,0.0
12409860,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6430053710937,0.7462924122810364,0.2797190546989441,0.2554410398006439,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.9571245312690736,0.5878827571868896,0.5589380264282227,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6455993652344,0.8858129978179932,0.4758988618850708,0.3344414830207824,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64434814453125,0.8065682649612427,0.3542293906211853,0.3390756845474243,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6414794921875,0.6985031962394714,0.2269285023212433,1.0400738716125488,284.6453857421875,284.95001220703125,296.8629150390625,291.8937683105469,297.1058654785156,297.1767272949219,284.653076171875,1.0,0.586273729801178,0.2973059117794037,0.2973059117794037,1.0,1.0,-3.035369634628296,0.6118710041046143,2.4234986305236816,-0.0742986127734184,0.8921166658401489,0.8921166658401489,0.0,172.38623046875,177.0,50764.109375,0.0,2487.046142578125,1.0,279.7012023925781,283.0175476074219,294.8593444824219,298.08203125,293.1499938964844,293.1499938964844,279.75,36435.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170650243759156,1.0,0.0,0.0,3.639158725738525,3.639182567596436,8.836805136525072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.99853515625,0.0,1524.3927001953125,1895.4371337890625,0.0,3562.048583984375,0.9031902551651,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.7442320585250854,0.2796187400817871,0.2552498877048492,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536402821540833,0.5867902636528015,0.5577259063720703,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.8840864896774292,0.4771497547626495,0.3352079391479492,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042771816253662,0.3542074263095855,0.3389596939086914,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69097900390625,0.6961784958839417,0.2266716361045837,1.038630127906799,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776733398437,284.6929931640625,1.0,0.5869465470314026,0.2980489432811737,0.2980489432811737,1.0,1.0,-3.032721757888794,0.6132223010063171,2.419499397277832,-0.072409763932228,0.8909006118774414,0.8909006118774414,0.0,174.09088134765625,180.0,50513.34765625,0.0,2490.8974609375,1.0,279.7420959472656,283.06268310546875,294.84552001953125,298.07794189453125,293.1499938964844,293.1499938964844,280.04998779296875,36389.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125075340270996,1.0,0.0,0.0,3.6324307918548575,3.632454633712769,8.804161097941687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.20263671875,0.0,1516.6082763671875,1895.4371337890625,0.0,3519.860107421875,0.9016293287277222,1.0,0.0,3.0,1.0,0.0
12409980,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.7429124116897583,0.2797860205173492,0.2552956044673919,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83306884765625,0.9511020183563232,0.5860937237739563,0.5568922758102417,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8832129240036011,0.4787185490131378,0.3361891806125641,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8027816414833069,0.3544568121433258,0.3390883803367615,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.6946246027946472,0.226645365357399,1.0381474494934082,284.83209228515625,284.95001220703125,296.8135986328125,291.8753967285156,297.0984802246094,297.1815490722656,284.8407287597656,1.0,0.5877114534378052,0.2987920045852661,0.2987920045852661,1.0,1.0,-3.0325231552124023,0.6152470111846924,2.41727614402771,-0.0703651010990142,0.8914695382118225,0.8914695382118225,0.0,175.41897583007812,180.0,49313.96875,0.0,2497.385986328125,1.0,279.9982604980469,283.2285461425781,294.8055419921875,297.9026794433594,293.1499938964844,293.1499938964844,280.04998779296875,36287.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038956761360168,1.0,0.0,0.0,3.627192497253418,3.627216339111328,8.7787873326306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.1025390625,0.0,1510.0828857421875,1895.4371337890625,0.0,3439.8701171875,0.9004302620887756,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7423261404037476,0.280193954706192,0.2556225657463074,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495208859443665,0.5857388973236084,0.5564880967140198,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831852674484253,0.4805677235126495,0.3374363481998443,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020802140235901,0.3549611568450928,0.339509904384613,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.6938422322273254,0.2268459498882293,1.0387996435165403,284.8858642578125,284.95001220703125,296.7874755859375,291.8656311035156,297.0975952148437,297.1880187988281,284.8876037597656,1.0,0.5886476635932922,0.2995350658893585,0.2995350658893585,1.0,1.0,-3.0352158546447754,0.6180728077888489,2.417143106460572,-0.0681536197662353,0.8916268944740295,0.8916268944740295,0.0,176.40603637695312,183.0,49143.87890625,0.0,2507.54345703125,1.0,280.0415954589844,283.2787780761719,294.8164978027344,297.9447021484375,293.1499938964844,293.1499938964844,280.3500061035156,36195.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997496962547302,1.0,0.0,0.0,3.624426126480103,3.6244497299194336,8.76540070748888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.1181640625,0.0,1506.351806640625,1895.4371337890625,0.0,3401.2509765625,0.8997160196304321,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.741895854473114,0.2807238101959228,0.2560358047485351,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481292963027954,0.5855498313903809,0.5562134385108948,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833134770393372,0.482553094625473,0.3387514948844909,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.801563024520874,0.3556000590324402,0.3400473594665527,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.693284273147583,0.2271820604801178,1.0400516986846924,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897179841995239,0.3002781271934509,0.3002781271934509,1.0,1.0,-3.039111614227295,0.621235728263855,2.4178757667541504,-0.0658516213297844,0.8935355544090271,0.8935355544090271,0.0,177.37149047851562,183.0,48014.2109375,0.0,2519.87353515625,1.0,280.2980041503906,283.44561767578125,294.7875061035156,297.7950134277344,293.1499938964844,293.1499938964844,280.3500061035156,36062.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919947743415833,1.0,0.0,0.0,3.6236400604248047,3.623663902282715,8.761600156503846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.31396484375,0.0,1504.5009765625,1895.4371337890625,0.0,3328.857421875,0.8994846940040588,1.0,0.0,3.0,1.0,0.0
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7418352961540222,0.2814042270183563,0.2566361129283905,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.084228515625,0.9472044706344604,0.5855578184127808,0.5562031269073486,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.8838509321212769,0.4847085475921631,0.3402397036552429,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.8014374375343323,0.3563961982727051,0.3407774269580841,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.6931276321411133,0.2276680171489715,1.042100191116333,285.08404541015625,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858459472656,1.0,0.5909650325775146,0.3008889853954315,0.3008889853954315,1.0,1.0,-3.044947385787964,0.624596118927002,2.420351266860962,-0.0637826845049858,0.895028293132782,0.895028293132782,0.0,178.21678161621094,186.0,47907.3671875,0.0,2535.2841796875,1.0,280.3415222167969,283.4961242675781,294.8026733398437,297.8493957519531,293.1499938964844,293.1499938964844,280.6499938964844,35947.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888107538223267,1.0,0.0,0.0,3.625657558441162,3.625681161880493,8.771358466219681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.35791015625,0.0,1505.8612060546875,1895.4371337890625,0.0,3299.084228515625,0.8998217582702637,1.0,0.0,3.0,1.0,0.0
12410220,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2244873046875,0.7417125105857849,0.2821351885795593,0.2572565674781799,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.9461744427680968,0.5856437087059021,0.556221604347229,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.8842905163764954,0.486933559179306,0.3417397141456604,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2259826660156,0.8012531399726868,0.3572596907615661,0.3415526151657104,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.6929631233215332,0.2282309085130691,1.0444754362106323,285.2271423339844,284.95001220703125,296.70391845703125,291.834228515625,297.0975646972656,297.2123413085937,285.23590087890625,1.0,0.5923324823379517,0.3014998435974121,0.3014998435974121,1.0,1.0,-3.0513041019439697,0.6280834078788757,2.423220634460449,-0.0616874992847442,0.898260235786438,0.898260235786438,0.0,179.16819763183594,186.0,46827.3984375,0.0,2552.2900390625,1.0,280.5981140136719,283.66229248046875,294.77349853515625,297.7059326171875,293.1499938964844,293.1499938964844,280.6499938964844,35800.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881833553314209,1.0,0.0,0.0,3.629868507385254,3.629892110824585,8.791744221525732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.291015625,0.0,1509.4010009765625,1895.4371337890625,0.0,3233.761474609375,0.9006949067115784,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418215870857239,0.2829684019088745,0.2580137848854065,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.945437788963318,0.5858705639839172,0.5564406514167786,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.884989857673645,0.489285796880722,0.3433780968189239,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013120293617249,0.3582336008548736,0.3424706161022186,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930516362190247,0.228899285197258,1.0474337339401243,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938534736633301,0.3021107017993927,0.3021107017993927,1.0,1.0,-3.059105396270752,0.6319807171821594,2.4271247386932373,-0.0595072470605373,0.9010672569274902,0.9010672569274902,0.0,180.06910705566406,189.0,46770.2265625,0.0,2571.857666015625,1.0,280.6416015625,283.7118225097656,294.7876892089844,297.7629699707031,293.1499938964844,293.1499938964844,280.3500061035156,35677.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793290257453918,1.0,0.0,0.0,3.63696026802063,3.63698410987854,8.82613107933139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.0400390625,0.0,1516.304443359375,1895.4371337890625,0.0,3210.292236328125,0.9021616578102112,1.0,0.0,3.0,1.0,0.0
12410340,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16473388671875,0.7414819002151489,0.2833532392978668,0.2586343586444855,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.9440825581550598,0.5855154395103455,0.5564720630645752,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620788574219,0.8851409554481506,0.4910816550254822,0.3448799550533294,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8009066581726074,0.3588435351848602,0.3432894945144653,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.6927550435066223,0.2293449789285659,1.0502264499664309,285.162353515625,284.95001220703125,296.644287109375,291.8116760253906,297.0950927734375,297.2266540527344,285.15460205078125,1.0,0.5954185128211975,0.3027215600013733,0.3027215600013733,1.0,1.0,-3.066042900085449,0.6356405019760132,2.4304025173187256,-0.0572724230587482,0.901351809501648,0.901351809501648,0.0,181.27877807617188,189.0,47976.0703125,0.0,2591.461181640625,1.0,280.3988342285156,283.5642395019531,294.85260009765625,297.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35708.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874337077140808,1.0,0.0,0.0,3.642803192138672,3.642827033996582,8.854514135236968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.4794921875,0.0,1522.9993896484375,1895.4371337890625,0.0,3286.19970703125,0.9034347534179688,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.739995539188385,0.2832478284835815,0.2587827146053314,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9411898255348206,0.584550142288208,0.5558639764785767,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142883300781,0.8839560151100159,0.4923287332057953,0.3459416627883911,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145324707031,0.7993103861808777,0.3590211272239685,0.3436931073665619,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913878917694092,0.2294810563325882,1.051748275756836,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968266129493713,0.3033324182033539,0.3033324182033539,1.0,1.0,-3.069088935852051,0.6382171511650085,2.430871725082397,-0.0552356801927089,0.9019243717193604,0.9019243717193604,0.0,183.1001892089844,192.0,48174.94921875,0.0,2606.839111328125,1.0,280.3578796386719,283.5183410644531,294.8475036621094,297.9779968261719,293.1499938964844,293.1499938964844,280.04998779296875,35758.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929402828216553,1.0,0.0,0.0,3.6467771530151367,3.646800994873047,8.873843171386397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.23583984375,0.0,1527.77734375,1895.4371337890625,0.0,3337.693603515625,0.9043816328048706,1.0,0.0,3.0,1.0,0.0
12410460,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7379970550537109,0.2828513383865356,0.2586689591407776,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.937610387802124,0.5832258462905884,0.5549211502075195,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.8822110295295715,0.4932662844657898,0.3467929065227508,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.7971677780151367,0.3589160740375519,0.343838632106781,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.6894980072975159,0.2293964475393295,1.0523433685302734,284.97235107421875,284.95001220703125,296.5819702148437,291.7879943847656,297.0778503417969,297.2225952148437,284.9637145996094,1.0,0.5980668663978577,0.3038096725940704,0.3038096725940704,1.0,1.0,-3.0697381496429443,0.6397714614868164,2.429966688156128,-0.0537113882601261,0.9007011651992798,0.9007011651992798,0.0,185.1576385498047,192.0,49339.82421875,0.0,2618.851806640625,1.0,280.10125732421875,283.3517761230469,294.8663330078125,298.1307067871094,293.1499938964844,293.1499938964844,280.04998779296875,35858.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024437665939332,1.0,0.0,0.0,3.649250507354736,3.649274349212648,8.885883744369494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.033203125,0.0,1531.277587890625,1895.4371337890625,0.0,3426.353271484375,0.9049654603004456,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354485988616943,0.282195895910263,0.2582497596740722,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332816004753112,0.5815840363502502,0.5535738468170166,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798560500144958,0.4939332604408264,0.3473798036575317,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944334745407104,0.3585454225540161,0.3436763286590576,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870363354682922,0.2290915697813034,1.051820158958435,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.216552734375,284.9151916503906,1.0,0.5990784168243408,0.304286926984787,0.304286926984787,1.0,1.0,-3.067500352859497,0.6404920220375061,2.427008390426636,-0.0523859187960624,0.899881899356842,0.899881899356842,0.0,187.4574584960937,195.0,49458.06640625,0.0,2626.552734375,1.0,280.0582275390625,283.30096435546875,294.83203125,298.062744140625,293.1499938964844,293.1499938964844,279.75,35951.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072301983833312,1.0,0.0,0.0,3.649311780929565,3.649335861206055,8.886182740752702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.083984375,0.0,1532.0380859375,1895.4371337890625,0.0,3470.88134765625,0.9050721526145936,1.0,0.0,3.0,1.0,0.0
12410580,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7328795194625854,0.2814202308654785,0.2577352225780487,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9289411306381226,0.5797886252403259,0.5521106719970703,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.770751953125,0.8775191903114319,0.4944709539413452,0.3479045331478119,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.7916616201400757,0.3580290377140045,0.3433858454227447,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.6844965219497681,0.2286542207002639,1.050707221031189,284.7711181640625,284.95001220703125,296.517333984375,291.7632751464844,297.0531005859375,297.20947265625,284.76220703125,1.0,0.5999143123626709,0.3047641813755035,0.3047641813755035,1.0,1.0,-3.0640697479248047,0.6408765316009521,2.4231932163238525,-0.051151093095541,0.8972766399383545,0.8972766399383545,0.0,189.7024688720703,195.0,50539.26171875,0.0,2631.647216796875,1.0,279.8013000488281,283.1322631835937,294.8359069824219,298.1863098144531,293.1499938964844,293.1499938964844,279.75,36084.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153380393981934,1.0,0.0,0.0,3.6473548412323,3.64737868309021,8.876654646883253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.87353515625,0.0,1530.8614501953125,1895.4371337890625,0.0,3546.074462890625,0.9046896696090698,1.0,0.0,3.0,1.0,0.0
