time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300831079483032,0.2805141508579254,0.2570399940013885,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243113994598388,0.5778070092201233,0.5503910779953003,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.874939501285553,0.4948468506336212,0.3482570946216583,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886390089988708,0.3573465347290039,0.3428896367549896,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816944479942322,0.228069394826889,1.0487947463989258,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.6005433797836304,0.3052414059638977,0.3052414059638977,1.0,1.0,-3.0586977005004883,0.6407120227813721,2.417985677719116,-0.050034325569868,0.8950814008712769,0.8950814008712769,0.0,192.01055908203125,198.0,50583.16796875,0.0,2633.30419921875,1.0,279.7582702636719,283.0808410644531,294.7964782714844,298.1025390625,293.1499938964844,293.1499938964844,280.04998779296875,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187933206558228,1.0,0.0,0.0,3.642527103424072,3.6425511837005615,8.853172062117665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.943359375,0.0,1526.39013671875,1895.4371337890625,0.0,3578.01806640625,0.903724193572998,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277240753173828,0.2800344824790954,0.2564622163772583,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.9203370809555054,0.5763781666755676,0.548825204372406,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729076385498047,0.4957734942436218,0.3487327992916107,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860664129257202,0.3569910228252411,0.3424495458602905,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.6792610883712769,0.2276797145605087,1.046893835067749,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010820269584656,0.3057186603546142,0.3057186603546142,1.0,1.0,-3.053872585296631,0.6407021284103394,2.413170576095581,-0.0489876307547092,0.8954002857208252,0.8954002857208252,0.0,193.996826171875,198.0,49380.78125,0.0,2634.335693359375,1.0,280.00115966796875,283.2269897460937,294.71063232421875,297.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36167.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122463464736938,1.0,0.0,0.0,3.639004707336426,3.639028549194336,8.836057645567053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.42529296875,0.0,1522.2183837890625,1895.4371337890625,0.0,3517.43896484375,0.9029691219329834,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.726422131061554,0.2800033092498779,0.2563264966011047,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178526997566224,0.5755353569984436,0.5478726625442505,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721269965171814,0.4972447156906128,0.3496461808681488,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.784605085849762,0.3570372760295868,0.3423930406570434,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778221726417542,0.2275778502225875,1.0461537837982178,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017342209815979,0.3063336312770843,0.3063336312770843,1.0,1.0,-3.052697896957397,0.6420843601226807,2.410613536834717,-0.0473807156085968,0.8954005837440491,0.8954005837440491,0.0,195.3601531982422,201.0,49176.6953125,0.0,2639.162353515625,1.0,280.0422058105469,283.2706604003906,294.6907653808594,297.8400573730469,293.1499938964844,293.1499938964844,280.3500061035156,36114.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081295132637024,1.0,0.0,0.0,3.63744068145752,3.637464761734009,8.828463933241437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.98486328125,0.0,1520.0941162109375,1895.4371337890625,0.0,3479.236572265625,0.902557134628296,1.0,0.0,3.0,1.0,0.0
12410820,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7256113290786743,0.2802248001098633,0.2564179599285126,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9160504937171936,0.5750328898429871,0.5472372174263,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8719006180763245,0.4990188181400299,0.3507659137248993,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.783677339553833,0.3573379516601562,0.3425675630569458,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6768919825553894,0.2276776432991027,1.0462507009506226,285.0145568847656,284.95001220703125,296.3824768066406,291.7113952636719,297.017333984375,297.2024841308594,285.0229797363281,1.0,0.6025142073631287,0.3069486021995544,0.3069486021995544,1.0,1.0,-3.053711414337158,0.6441089510917664,2.409602642059326,-0.0455947332084178,0.8971661925315857,0.8971661925315857,0.0,196.47335815429688,201.0,48010.953125,0.0,2646.91259765625,1.0,280.2984619140625,283.43438720703125,294.64501953125,297.66180419921875,293.1499938964844,293.1499938964844,280.3500061035156,36011.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997672200202942,1.0,0.0,0.0,3.6373934745788574,3.637417554855346,8.828234854263428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.828125,0.0,1519.2738037109375,1895.4371337890625,0.0,3401.414306640625,0.902514636516571,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253447771072388,0.2806783318519592,0.2567826807498932,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9149819016456604,0.574834406375885,0.5469887852668762,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722881078720093,0.5010590553283691,0.352146178483963,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.7833356261253357,0.3578800857067108,0.3430242836475372,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765265464782715,0.2279817461967468,1.0473843812942505,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.603485643863678,0.3075635731220245,0.3075635731220245,1.0,1.0,-3.0574183464050293,0.646898090839386,2.410520315170288,-0.0436377972364425,0.898503303527832,0.898503303527832,0.0,197.331787109375,204.0,47878.67578125,0.0,2658.5615234375,1.0,280.3416748046875,283.4824523925781,294.651611328125,297.70086669921875,293.1499938964844,293.1499938964844,280.6499938964844,35919.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958474397659302,1.0,0.0,0.0,3.6397550106048575,3.639778852462769,8.839700740281842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.2294921875,0.0,1521.1990966796875,1895.4371337890625,0.0,3364.84619140625,0.9029481410980223,1.0,0.0,3.0,1.0,0.0
12410940,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044677734375,0.7251588106155396,0.2812439799308777,0.2572285234928131,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079772949219,0.9140023589134216,0.5747801065444946,0.5468465685844421,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8727331161499023,0.5032244920730591,0.3535844385623932,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059936523437,0.7830892205238342,0.358547568321228,0.3435881435871124,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.6762914061546326,0.2284050583839416,1.0490412712097168,285.20709228515625,284.95001220703125,296.31298828125,291.6844787597656,297.01220703125,297.2161560058594,285.2156677246094,1.0,0.6046013832092285,0.3081785440444946,0.3081785440444946,1.0,1.0,-3.0621793270111084,0.6499897241592407,2.412189483642578,-0.0415947623550891,0.9015805125236512,0.9015805125236512,0.0,198.2249450683593,204.0,46772.33984375,0.0,2672.46728515625,1.0,280.5985107421875,283.6474304199219,294.6181335449219,297.5487365722656,293.1499938964844,293.1499938964844,280.6499938964844,35790.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882026076316833,1.0,0.0,0.0,3.644016742706299,3.644040822982788,8.86041448211472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.9345703125,0.0,1524.960205078125,1895.4371337890625,0.0,3293.394287109375,0.9038475751876832,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.725260317325592,0.281950294971466,0.2578540742397308,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913385570049286,0.5749063491821289,0.546951174736023,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.8734878301620483,0.5055511593818665,0.3551932871341705,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831445932388306,0.3593651354312897,0.344339370727539,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648986816406,0.2289658784866333,1.0514402389526367,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247314453125,285.2614440917969,1.0,0.6058977842330933,0.3087934851646423,0.3087934851646423,1.0,1.0,-3.0687758922576904,0.6536083817481995,2.4151673316955566,-0.0394344665110111,0.9042206406593324,0.9042206406593324,0.0,199.0345153808593,207.0,46697.90234375,0.0,2689.56103515625,1.0,280.6417236328125,283.6956481933594,294.630126953125,297.6011657714844,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851721286773682,1.0,0.0,0.0,3.650912284851074,3.650936365127564,8.893978815649461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.765625,0.0,1531.804443359375,1895.4371337890625,0.0,3265.030517578125,0.905283272266388,1.0,0.0,3.0,1.0,0.0
12411060,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.725009024143219,0.282231867313385,0.2583695948123932,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377868652344,0.9122841358184814,0.5744850039482117,0.5469017028808594,297.3769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13818359375,0.8737977147102356,0.5073214173316956,0.3566763997077942,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7828397750854492,0.3598432540893554,0.3450207412242889,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1425170898437,0.6761533617973328,0.2293258309364318,1.0537898540496826,285.1385803222656,284.95001220703125,296.2426452636719,291.6571044921875,297.00592041015625,297.2286376953125,285.1307678222656,1.0,0.6072642803192139,0.3092747330665588,0.3092747330665588,1.0,1.0,-3.0747690200805664,0.656701385974884,2.418067455291748,-0.0375634096562862,0.904328227043152,0.904328227043152,0.0,200.1429748535156,207.0,47892.6875,0.0,2707.09765625,1.0,280.3985290527344,283.5467529296875,294.6939392089844,297.8295593261719,293.1499938964844,293.1499938964844,280.3500061035156,35722.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929252028465271,1.0,0.0,0.0,3.656424999237061,3.65644907951355,8.920857794691983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.49560546875,0.0,1538.246337890625,1895.4371337890625,0.0,3337.552978515625,0.9064907431602478,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7237566709518433,0.2820407450199127,0.2584313452243805,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.9099046587944032,0.5734807848930359,0.5462432503700256,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.872944712638855,0.5085443258285522,0.3577175736427307,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898742675781,0.7815085053443909,0.3599059283733368,0.3453057408332824,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.6750290989875793,0.2293930202722549,1.0549532175064087,285.0896911621094,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.08819580078125,1.0,0.6084989905357361,0.3097559511661529,0.3097559511661529,1.0,1.0,-3.0770514011383057,0.6587158441543579,2.4183356761932373,-0.0359257534146308,0.9047279953956604,0.9047279953956604,0.0,201.86134338378903,210.0,48077.05859375,0.0,2720.58740234375,1.0,280.357666015625,283.5003356933594,294.6880187988281,297.8114929199219,293.1499938964844,293.1499938964844,280.04998779296875,35778.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982049226760864,1.0,0.0,0.0,3.659980535507202,3.6600046157836914,8.938216069509508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.3701171875,0.0,1542.637451171875,1895.4371337890625,0.0,3386.845947265625,0.9073490500450134,1.0,0.0,3.0,1.0,0.0
12411180,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.7220317125320435,0.2815691530704498,0.258242666721344,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9070143699645996,0.5721326470375061,0.5452666878700256,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8715944886207581,0.5094603896141052,0.3585514724254608,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7796964049339294,0.3596978485584259,0.3453459143638611,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.6734492182731628,0.2292517125606537,1.055253982543945,284.9467163085937,284.95001220703125,296.1718139648437,291.62945556640625,296.9858703613281,297.223388671875,284.93804931640625,1.0,0.6095890402793884,0.310237169265747,0.310237169265747,1.0,1.0,-3.077068567276001,0.6600863933563232,2.4169821739196777,-0.0344518683850765,0.903324007987976,0.903324007987976,0.0,203.82223510742188,210.0,49232.42578125,0.0,2730.90087890625,1.0,280.10089111328125,283.3330993652344,294.7060546875,297.9626770019531,293.1499938964844,293.1499938964844,280.04998779296875,35883.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075900912284852,1.0,0.0,0.0,3.6619622707366943,3.661986351013184,8.947897640609881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.24560546875,0.0,1545.6416015625,1895.4371337890625,0.0,3474.2255859375,0.90782630443573,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7197749614715576,0.280851811170578,0.2577584981918335,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036173224449158,0.5704792141914368,0.5439008474349976,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696939945220947,0.5101094841957092,0.3591213226318359,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773573994636536,0.3592338562011719,0.3450884819030761,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713632345199585,0.2288998216390609,1.0544856786727903,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.2165222167969,284.88916015625,1.0,0.6104714274406433,0.3107184171676636,0.3107184171676636,1.0,1.0,-3.074300765991211,0.6606613397598267,2.413639545440674,-0.0331617966294288,0.902327597141266,0.902327597141266,0.0,206.0323638916016,213.0,49337.30859375,0.0,2737.025390625,1.0,280.0581359863281,283.2821960449219,294.67071533203125,297.8929443359375,293.1499938964844,293.1499938964844,279.75,35978.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123019576072692,1.0,0.0,0.0,3.6614890098571777,3.661513090133667,8.945585250330623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.45068359375,0.0,1545.83056640625,1895.4371337890625,0.0,3517.95458984375,0.9078150987625122,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174584269523621,0.2800355851650238,0.2571962773799896,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.900307297706604,0.5686772465705872,0.5424257516860962,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677955865859985,0.510631799697876,0.3596340119838714,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749756574630737,0.358630508184433,0.3447110652923584,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691998839378357,0.228422611951828,1.053167462348938,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584350585937,297.2086181640625,284.7353515625,1.0,0.6111972332000732,0.3111996352672577,0.3111996352672577,1.0,1.0,-3.070432424545288,0.6609200835227966,2.409512519836426,-0.031963612884283,0.8995346426963806,0.8995346426963806,0.0,208.19558715820312,213.0,50409.66015625,0.0,2740.720458984375,1.0,279.8009948730469,283.1129150390625,294.6736755371094,298.01495361328125,293.1499938964844,293.1499938964844,279.75,36114.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920382559299469,1.0,0.0,0.0,3.658952474594116,3.6589765548706055,8.933195658755722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.40869140625,0.0,1544.013916015625,1895.4371337890625,0.0,3592.688720703125,0.907304346561432,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147489786148071,0.2791208326816559,0.2564764320850372,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965877294540405,0.566733717918396,0.5407146215438843,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.8655059337615967,0.5110334157943726,0.3599836826324463,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722216248512268,0.3578923344612121,0.3441448509693146,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.666674792766571,0.2278221696615219,1.05112886428833,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116480231285095,0.4489597082138061,0.4489597082138061,0.800000011920929,1.0,-3.064805746078491,1.0312132835388184,2.033592462539673,0.3393200933933258,0.8975398540496826,0.8975398540496826,0.0,210.6547088623047,216.0,51374.2734375,0.0,2740.484130859375,1.0,279.7581787109375,283.1121826171875,294.6356506347656,297.9496765136719,293.1499938964844,293.1499938964844,280.04998779296875,36223.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241084456443788,1.0,0.0,0.0,3.653701543807984,3.6537256240844727,8.907573487704212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.93798828125,0.0,1538.9620361328125,1895.4371337890625,0.0,3627.0244140625,0.9062476754188538,1.0,0.0,3.0,1.0,0.0
12411420,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7127349376678467,0.2787903249263763,0.255950003862381,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.893768310546875,0.5655512809753418,0.5392695069313049,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.864089846611023,0.5122222900390625,0.3605489730834961,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.7702080011367798,0.3576329946517944,0.3437110483646393,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.664778470993042,0.227524384856224,1.0493401288986206,284.8865966796875,284.95001220703125,296.030029296875,291.5737609863281,296.6666259765625,297.19793701171875,284.8985290527344,1.0,0.6120738387107849,0.5867197513580322,0.5867197513580322,0.6000000238418579,1.0,-3.0604336261749268,1.4073021411895752,1.6531316041946411,0.7159074544906616,0.8987982869148254,0.8987982869148254,0.0,212.49891662597656,216.0,51378.18359375,0.0,2740.62060546875,1.0,280.0014038085937,283.3373107910156,294.56500244140625,297.7677307128906,293.1499938964844,293.1499938964844,280.04998779296875,36133.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920106828212738,1.0,0.0,0.0,3.6511118412017822,3.651135683059693,8.894950269677793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.48388671875,0.0,1535.4022216796875,1895.4371337890625,0.0,3590.144287109375,0.9056693911552428,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122162580490112,0.2790448069572449,0.2559806406497955,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926822543144226,0.5651324987411499,0.5385993719100952,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643360137939453,0.5141441822052002,0.3616883158683777,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696670889854431,0.3579184412956238,0.3437821865081787,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642008423805237,0.2276268899440765,1.0491198301315308,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127792000770569,0.7244798541069031,0.7244798541069031,0.4000000059604645,1.0,-3.0608465671539307,1.9226667881011963,1.1381797790527344,1.2301199436187744,0.9002106189727783,0.9002106189727783,0.0,213.3645172119141,219.0,52749.41015625,0.0,2747.121826171875,1.0,280.04217529296875,283.4774169921875,294.5666198730469,297.8589172363281,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211321473121644,1.0,0.0,0.0,3.651733875274658,3.651757955551148,8.89798172920564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.453125,0.0,1535.2158203125,1895.4371337890625,0.0,3599.602783203125,0.9057070016860962,1.0,0.0,3.0,1.0,0.0
12411540,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.7126156091690063,0.2797099947929382,0.256350427865982,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188720703125,0.8926434516906738,0.5652609467506409,0.5384058356285095,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21832275390625,0.8655642867088318,0.5165736079216003,0.3631506562232971,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.7700477838516235,0.3586229979991913,0.3442084193229675,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.6644901633262634,0.2280638068914413,1.0501948595046997,285.2174377441406,284.95001220703125,295.9598388671875,291.54608154296875,296.1815490722656,297.2133483886719,285.23272705078125,1.0,0.6138166189193726,0.8622398972511292,0.8622398972511292,0.2000000029802322,1.0,-3.0646209716796875,2.545306444168091,0.5193145275115967,1.8499585390090945,0.904166340827942,0.904166340827942,0.0,213.765380859375,219.0,53538.18359375,0.0,2759.54345703125,1.0,280.29888916015625,283.7652893066406,294.54693603515625,297.8105163574219,293.1499938964844,293.1499938964844,280.3500061035156,35824.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207848906517028,1.0,0.0,0.0,3.655656337738037,3.6556804180145264,8.917107834349736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.60888671875,0.0,1538.156982421875,1895.4371337890625,0.0,3596.400390625,0.9064981341362,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137868404388428,0.2807611525058746,0.2571339309215545,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934397101402283,0.5658764839172363,0.5387828946113586,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675895929336548,0.5194456577301025,0.3650097846984863,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587341308594,0.7711851000785828,0.3597194850444793,0.3450665771961212,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3557434082031,0.6655182242393494,0.2288292795419693,1.0528844594955444,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265625,285.3668518066406,1.0,0.6152373552322388,1.0,1.0,0.0,1.0,-3.072527885437012,3.0724916458129883,3.602357173804194e-05,2.3734219074249268,0.908349871635437,0.908349871635437,0.0,213.91131591796875,222.0,55256.2265625,0.0,2779.18408203125,1.0,280.3418273925781,283.9375915527344,294.57891845703125,297.9993591308594,293.1499938964844,293.1499938964844,280.04998779296875,35634.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274832010269164,1.0,0.0,0.0,3.6638689041137695,3.663892984390259,8.957218256000488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.6884765625,0.0,1545.90625,1895.4371337890625,0.0,3658.050537109375,0.9081810712814332,1.0,0.0,3.0,1.0,0.0
12411660,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500915527344,0.7142511010169983,0.2814184427261352,0.2579739093780517,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.8932908177375793,0.5659773349761963,0.5392148494720459,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470092773437,0.8686928153038025,0.5217388868331909,0.3668703138828277,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7715746164321899,0.3605209290981293,0.3460292816162109,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.6659521460533142,0.2294435650110244,1.0562188625335691,285.2475280761719,284.95001220703125,295.8905944824219,291.5187072753906,295.891845703125,297.2351989746094,285.2393493652344,1.0,0.6167619824409485,1.0,1.0,0.0,1.0,-3.0814647674560547,3.0814571380615234,7.635318070242647e-06,2.3804752826690674,0.9093079566955566,0.9093079566955566,0.0,214.67323303222656,222.0,56475.58203125,0.0,2800.990966796875,1.0,280.09820556640625,283.7924194335937,294.6426696777344,298.2976379394531,293.1499938964844,293.1499938964844,280.04998779296875,35626.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442428350448608,1.0,0.0,0.0,3.671708106994629,3.671732425689697,8.995589269034099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.72900390625,0.0,1554.6434326171875,1895.4371337890625,0.0,3810.9521484375,0.9098526835441588,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.713509738445282,0.2814480066299438,0.2582874298095703,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8917941451072693,0.5652958154678345,0.5389342904090881,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684564232826233,0.5232500433921814,0.3681755661964416,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708306312561035,0.3607895076274872,0.3465485274791717,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654031872749329,0.229703813791275,1.0583243370056152,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181827187538147,1.0,1.0,0.0,1.0,-3.086238145828247,3.0862302780151367,7.659381481062155e-06,2.3843233585357666,0.910341203212738,0.910341203212738,0.0,216.2079925537109,225.0,56636.8671875,0.0,2818.623779296875,1.0,280.0576477050781,283.7423400878906,294.6158142089844,298.2745056152344,293.1499938964844,293.1499938964844,279.75,35670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551231265068054,1.0,0.0,0.0,3.677356481552124,3.677380561828613,9.023286224874028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.9716796875,0.0,1561.3369140625,1895.4371337890625,0.0,3908.995849609375,0.9111687541007996,1.0,0.0,3.0,1.0,0.0
12411780,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.7120375037193298,0.2810889780521393,0.2582433819770813,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8895317316055298,0.5641387104988098,0.5381925702095032,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.867480993270874,0.524320125579834,0.3691593408584595,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7694104313850403,0.3606977760791778,0.3467361629009247,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.6642352342605591,0.2296985387802124,1.0593440532684326,285.0434875488281,284.95001220703125,295.8226623535156,291.4918212890625,295.8238830566406,297.2338562011719,285.0343933105469,1.0,0.619444727897644,1.0,1.0,0.0,1.0,-3.087934732437134,3.0879271030426025,7.668097168789245e-06,2.3857574462890625,0.9095152616500854,0.9095152616500854,0.0,218.1412353515625,225.0,57776.7734375,0.0,2832.2109375,1.0,279.8004150390625,283.5706481933594,294.606201171875,298.40350341796875,293.1499938964844,293.1499938964844,279.75,35768.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668636918067932,1.0,0.0,0.0,3.6815221309661865,3.681546449661255,9.0437407607169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.28125,0.0,1566.7735595703125,1895.4371337890625,0.0,4013.528076171875,0.9121297001838684,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098435759544373,0.2804129123687744,0.2578288614749908,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.886565089225769,0.5625984072685242,0.5369687676429749,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658269643783569,0.5250508189201355,0.3698088526725769,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673544883728027,0.3602891266345978,0.3465593159198761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624653339385986,0.2294380962848663,1.0590862035751345,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.2278747558594,284.9797668457031,1.0,0.6204725503921509,1.0,1.0,0.0,1.0,-3.086228847503662,3.086221218109131,7.659864422748797e-06,2.384538412094116,0.9090689420700072,0.9090689420700072,0.0,220.4110412597656,228.0,57852.0078125,0.0,2840.724853515625,1.0,279.7579650878906,283.51593017578125,294.5536804199219,298.3094787597656,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725737571716307,1.0,0.0,0.0,3.683325052261353,3.683349370956421,9.052601512848925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.919921875,0.0,1569.4986572265625,1895.4371337890625,0.0,4063.84326171875,0.9126226305961608,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074554562568665,0.2795845568180084,0.2572807669639587,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8834995031356812,0.5608617663383484,0.5355789661407471,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640904426574707,0.5256134867668152,0.3703667521476745,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.7651740908622742,0.3596994876861572,0.3462173044681549,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605406999588013,0.2290182411670684,1.0581154823303225,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.6213143467903137,1.0,1.0,0.0,1.0,-3.0829954147338867,3.0829877853393555,7.64398919272935e-06,2.3821091651916504,0.906777560710907,0.906777560710907,0.0,222.67271423339844,228.0,58909.0234375,0.0,2846.107177734375,1.0,279.5003662109375,283.3424987792969,294.54266357421875,298.4164123535156,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803749918937684,1.0,0.0,0.0,3.683104991912842,3.68312931060791,9.051519214153814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.08203125,0.0,1570.2486572265625,1895.4371337890625,0.0,4131.982421875,0.9126270413398744,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.704757809638977,0.2786118686199188,0.2565347850322723,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801674842834473,0.5589188933372498,0.533907413482666,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620922565460205,0.5259935855865479,0.3707281649112701,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76690673828125,0.7627349495887756,0.3589226007461548,0.3456436693668365,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.6583470106124878,0.2284322679042816,1.056246995925903,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219375729560852,1.0,1.0,0.0,1.0,-3.0775907039642334,3.077583312988281,7.617350092914421e-06,2.377991199493408,0.9048839211463928,0.9048839211463928,0.0,225.01675415039065,231.0,58915.41015625,0.0,2847.53369140625,1.0,279.4578857421875,283.2880554199219,294.4981384277344,298.3196716308594,293.1499938964844,293.1499938964844,279.1499938964844,36109.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834617972373962,1.0,0.0,0.0,3.6800591945648193,3.680083513259888,9.036554615704516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.9755859375,0.0,1567.6954345703125,1895.4371337890625,0.0,4158.7412109375,0.9120555520057678,1.0,0.0,3.0,1.0,0.0
12412020,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61669921875,0.70216304063797,0.277588427066803,0.255770593881607,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.876980721950531,0.5568929314613342,0.5321959257125854,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131896972656,0.8602372407913208,0.5263000130653381,0.3710781037807464,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.614990234375,0.760389506816864,0.358056902885437,0.3450009524822235,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.6562012434005737,0.2277582883834839,1.0539884567260742,284.6138000488281,284.95001220703125,295.69219970703125,291.4401550292969,295.693359375,297.201171875,284.60455322265625,1.0,0.6224096417427063,1.0,1.0,0.0,1.0,-3.071549415588379,3.071541786193848,7.5875650509260595e-06,2.373361349105835,0.901159942150116,0.901159942150116,0.0,227.2129669189453,231.0,59903.50390625,0.0,2846.8935546875,1.0,279.20050048828125,283.115966796875,294.495361328125,298.4302673339844,293.1499938964844,293.1499938964844,279.1499938964844,36264.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989475667476654,1.0,0.0,0.0,3.674618005752564,3.674642324447632,9.00985298812884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.8759765625,0.0,1562.7235107421875,1895.4371337890625,0.0,4210.5302734375,0.91090726852417,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994075179100037,0.2764706313610077,0.2548708021640777,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736712336540222,0.5547356605529785,0.5302869081497192,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582493662834167,0.5264834761619568,0.3712812662124634,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579188346862793,0.3570696413516998,0.3441968262195587,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539187431335449,0.2269742786884308,1.051099419593811,284.55291748046875,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227056980133057,1.0,1.0,0.0,1.0,-3.063978910446167,3.063971281051636,7.5502912295632996e-06,2.367546319961548,0.8978554606437683,0.8978554606437683,0.0,229.4222106933593,234.0,59853.87890625,0.0,2843.24462890625,1.0,279.1580505371094,283.0638122558594,294.4580993652344,298.3373107910156,293.1499938964844,293.1499938964844,279.45001220703125,36401.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99141126871109,1.0,0.0,0.0,3.665996789932251,3.6660211086273193,8.967625149125524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.7314453125,0.0,1554.053955078125,1895.4371337890625,0.0,4227.09814453125,0.9091047048568726,1.0,0.0,3.0,1.0,0.0
12412140,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6656494140625,0.6970926523208618,0.275799423456192,0.2541115880012512,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66864013671875,0.8708480596542358,0.5531521439552307,0.528566300868988,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684875488281,0.8567385077476501,0.527289092540741,0.3716453611850738,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6670227050781,0.7558383345603943,0.356447696685791,0.3434867560863495,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.6519599556922913,0.226418912410736,1.048374891281128,284.66796875,284.95001220703125,295.6304016113281,291.41571044921875,295.63153076171875,297.1861572265625,284.6752014160156,1.0,0.6229444742202759,1.0,1.0,0.0,1.0,-3.0572993755340576,3.057291984558105,7.5172479228058364e-06,2.3623178005218506,0.8970629572868347,0.8970629572868347,0.0,231.2865753173828,234.0,58557.3984375,0.0,2839.593017578125,1.0,279.4016418457031,283.21002197265625,294.3840637207031,298.0812683105469,293.1499938964844,293.1499938964844,279.45001220703125,36380.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849446415901184,1.0,0.0,0.0,3.658394098281861,3.6584181785583496,8.930468879952969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.5107421875,0.0,1545.38330078125,1895.4371337890625,0.0,4171.5537109375,0.9074485301971436,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70867919921875,0.6958063244819641,0.2755840718746185,0.2538067996501922,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690735697746277,0.5521588325500488,0.5274681448936462,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8562563061714172,0.5286810398101807,0.3724918067455292,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.7546453475952148,0.3562507033348083,0.343189924955368,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507951021194458,0.2261749804019928,1.0469404458999634,284.708984375,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098693847656,1.0,0.6233261227607727,1.0,1.0,0.0,1.0,-3.054541826248169,3.054534435272217,7.503520009777276e-06,2.360114097595215,0.8959093689918518,0.8959093689918518,0.0,232.52981567382807,237.0,58271.2421875,0.0,2840.55859375,1.0,279.4422607421875,283.2525634765625,294.3700561523437,298.07733154296875,293.1499938964844,293.1499938964844,279.75,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981112778186798,1.0,0.0,0.0,3.652487277984619,3.652511358261109,8.901653814064048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.8623046875,0.0,1538.501708984375,1895.4371337890625,0.0,4138.388671875,0.906076431274414,1.0,0.0,3.0,1.0,0.0
12412260,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.6949899792671204,0.2756248414516449,0.2537331283092499,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.867770254611969,0.551508903503418,0.5266921520233154,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.8562138676643372,0.5303938984870911,0.3735580742359161,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7538738250732422,0.3563213944435119,0.3431397974491119,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.6500388383865356,0.2261480540037155,1.0464271306991575,284.844482421875,284.95001220703125,295.5714111328125,291.3924255371094,295.57244873046875,297.1912841796875,284.8525695800781,1.0,0.6238583326339722,1.0,1.0,0.0,1.0,-3.05411958694458,3.054111957550049,7.50134722693474e-06,2.35974645614624,0.8965133428573608,0.8965133428573608,0.0,233.5413513183593,237.0,57019.7578125,0.0,2844.988037109375,1.0,279.69879150390625,283.41607666015625,294.33172607421875,297.8981628417969,293.1499938964844,293.1499938964844,279.75,36250.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973605751991272,1.0,0.0,0.0,3.647897243499756,3.647921323776245,8.879295023689338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.69873046875,0.0,1532.704833984375,1895.4371337890625,0.0,4072.8974609375,0.9050278067588806,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946948766708374,0.2758911848068237,0.2539333999156952,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.866981029510498,0.5511622428894043,0.526302695274353,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323824882507324,0.3749006390571594,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7535632252693176,0.3566410839557647,0.343383252620697,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497322916984558,0.2263354957103729,1.0470131635665894,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.624599277973175,1.0,1.0,0.0,1.0,-3.0564990043640137,3.0564913749694824,7.512977390433662e-06,2.361558675765991,0.896648108959198,0.896648108959198,0.0,234.31903076171875,240.0,56807.34765625,0.0,2853.817138671875,1.0,279.7417297363281,283.4629821777344,294.3393859863281,297.9368896484375,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701290726661682,1.0,0.0,0.0,3.645554304122925,3.645578384399414,8.867893370734237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.36279296875,0.0,1529.48779296875,1895.4371337890625,0.0,4042.34521484375,0.9044163823127748,1.0,0.0,3.0,1.0,0.0
12412380,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.6944654583930969,0.276258260011673,0.2542065680027008,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8662481904029846,0.55096036195755,0.5260236859321594,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8571463823318481,0.534498393535614,0.3763003051280975,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7533276677131653,0.3570897877216339,0.34373939037323,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.6495367884635925,0.2266478985548019,1.0481598377227783,285.0294189453125,284.95001220703125,295.5155334472656,291.3705139160156,295.5165405273437,297.2055969238281,285.0376281738281,1.0,0.6254964470863342,1.0,1.0,0.0,1.0,-3.059978485107422,3.05997085571289,7.530082712037256e-06,2.364243030548096,0.8985055685043335,0.8985055685043335,0.0,235.1525421142578,240.0,55618.6875,0.0,2865.161865234375,1.0,279.99859619140625,283.6269226074219,294.310546875,297.7807006835937,293.1499938964844,293.1499938964844,280.04998779296875,36046.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632130861282348,1.0,0.0,0.0,3.644989013671875,3.645013093948364,8.865142717695562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.47265625,0.0,1527.9508056640625,1895.4371337890625,0.0,3981.175537109375,0.90424245595932,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945028305053711,0.2767583429813385,0.254650205373764,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.865768551826477,0.5509349703788757,0.5259873867034912,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740358352661,0.5367767214775085,0.3778773844242096,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533268332481384,0.3576894104480743,0.3442860543727875,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6495863199234009,0.2271006852388382,1.0500723123550415,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265815496444702,1.0,1.0,0.0,1.0,-3.0653178691864014,3.065310478210449,7.556385298812529e-06,2.368368625640869,0.8998867869377136,0.8998867869377136,0.0,235.9222412109375,243.0,55462.375,0.0,2879.9501953125,1.0,280.0417175292969,283.6734924316406,294.322509765625,297.83074951171875,293.1499938964844,293.1499938964844,280.3500061035156,35943.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603719115257264,1.0,0.0,0.0,3.646982908248901,3.647006750106812,8.874844183992536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.60009765625,0.0,1529.3934326171875,1895.4371337890625,0.0,3955.900146484375,0.904584527015686,1.0,0.0,3.0,1.0,0.0
