time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944671869277954,0.2773099541664123,0.2551092803478241,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152709960937,0.8651983141899109,0.5509744882583618,0.5259702205657959,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.5391156077384949,0.3794528245925903,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532675266265869,0.3583508133888244,0.3448724746704101,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496188044548035,0.2276223003864288,1.0522761344909668,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.2226867675781,1.0,0.6277913451194763,1.0,1.0,0.0,1.0,-3.0710957050323486,3.0710883140563965,7.584932063764427e-06,2.372846841812134,0.9029737114906312,0.9029737114906312,0.0,236.83572387695312,243.0,54316.1328125,0.0,2896.423828125,1.0,280.2986755371094,283.8360290527344,294.2945556640625,297.6809997558594,293.1499938964844,293.1499938964844,280.3500061035156,35809.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539150595664978,1.0,0.0,0.0,3.650956153869629,3.650980234146118,8.894193115338567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.36669921875,0.0,1532.8040771484375,1895.4371337890625,0.0,3898.162353515625,0.9054141640663148,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.694621741771698,0.2779611647129059,0.2557047307491302,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8647977113723755,0.5511384010314941,0.5261355042457581,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8592906594276428,0.5415745973587036,0.3811696469783783,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.7533636689186096,0.35911625623703,0.3455977439880371,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498150825500488,0.2282417267560959,1.0550343990325928,285.261962890625,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2631225585937,1.0,0.6291542649269104,1.0,1.0,0.0,1.0,-3.078260660171509,3.078253030776977,7.620394626428606e-06,2.3783950805664062,0.9055742621421814,0.9055742621421814,0.0,237.72520446777344,246.0,54202.28515625,0.0,2915.6484375,1.0,280.3418884277344,283.8810729980469,294.3069763183594,297.7345275878906,293.1499938964844,293.1499938964844,280.04998779296875,35698.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514660239219666,1.0,0.0,0.0,3.657562971115112,3.6575870513916016,8.926411965148873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.12646484375,0.0,1539.337890625,1895.4371337890625,0.0,3876.15966796875,0.9067834615707396,1.0,0.0,3.0,1.0,0.0
12412620,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.6943952441215515,0.2781654596328735,0.2561644613742828,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.8640084862709045,0.5507424473762512,0.5261175632476807,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.8596746921539307,0.5434077978134155,0.3827243447303772,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7531400918960571,0.359509140253067,0.346218466758728,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.6497530341148376,0.2286292463541031,1.0575953722000122,285.1354064941406,284.95001220703125,295.4146728515625,291.3314208984375,295.41552734375,297.23602294921875,285.1273193359375,1.0,0.6305582523345947,1.0,1.0,0.0,1.0,-3.084492921829224,3.0844852924346924,7.651547093701083e-06,2.383321046829224,0.9056069850921632,0.9056069850921632,0.0,238.9381866455078,246.0,55367.55859375,0.0,2934.73681640625,1.0,280.098388671875,283.7292175292969,294.3642578125,297.9593811035156,293.1499938964844,293.1499938964844,280.04998779296875,35738.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582786560058594,1.0,0.0,0.0,3.662768602371216,3.662792682647705,8.951839163273689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.84033203125,0.0,1545.45849609375,1895.4371337890625,0.0,3937.226806640625,0.9079223275184632,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931833624839783,0.2778874635696411,0.2561560273170471,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622709512710571,0.5497646927833557,0.5254880785942078,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590846061706543,0.5446517467498779,0.3837926089763641,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7520958185195923,0.3594666421413421,0.3464170396327972,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.648960292339325,0.2287018001079559,1.058849215507507,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.631804883480072,1.0,1.0,0.0,1.0,-3.086763858795166,3.086755990982056,7.663094947929494e-06,2.385190963745117,0.9059209227561952,0.9059209227561952,0.0,240.76063537597656,249.0,55516.3515625,0.0,2948.974365234375,1.0,280.0577087402344,283.6805725097656,294.35845947265625,297.9359130859375,293.1499938964844,293.1499938964844,279.75,35795.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962352693080902,1.0,0.0,0.0,3.6660077571868896,3.666031837463379,8.967678581939253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.4775390625,0.0,1549.5120849609375,1895.4371337890625,0.0,3973.530029296875,0.9087096452713012,1.0,0.0,3.0,1.0,0.0
12412740,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.6915151476860046,0.2773286700248718,0.2558923363685608,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8601258397102356,0.5484454035758972,0.5245396494865417,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8580895662307739,0.5455719828605652,0.3846405446529388,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7506688833236694,0.35914346575737,0.3463577628135681,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6477972269058228,0.228551760315895,1.0591613054275513,284.93621826171875,284.95001220703125,295.37042236328125,291.3146057128906,295.3711853027344,297.2297668457031,284.9273681640625,1.0,0.6328872442245483,1.0,1.0,0.0,1.0,-3.0866355895996094,3.086627960205078,7.662652933504432e-06,2.385172843933105,0.9044105410575868,0.9044105410575868,0.0,242.8088836669922,249.0,56648.5625,0.0,2959.492431640625,1.0,279.8007507324219,283.51141357421875,294.3768310546875,298.08709716796875,293.1499938964844,293.1499938964844,279.75,35901.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970017671585083,1.0,0.0,0.0,3.6676394939422607,3.667663812637329,8.97566394542082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.62255859375,0.0,1552.14208984375,1895.4371337890625,0.0,4041.364013671875,0.9091095328330994,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6893577575683594,0.2765451669692993,0.2553431093692779,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575397729873657,0.5468268394470215,0.5232076644897461,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8566454648971558,0.5462180972099304,0.385209709405899,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488275170326233,0.3585610687732696,0.3459932208061218,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.646229088306427,0.2281829267740249,1.0583487749099731,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764343261719,1.0,0.633748471736908,1.0,1.0,0.0,1.0,-3.083647489547729,3.0836398601531982,7.647973689017817e-06,2.3829259872436523,0.903308928012848,0.903308928012848,0.0,245.0843811035156,252.0,56729.65625,0.0,2965.32666015625,1.0,279.7580871582031,283.4594421386719,294.3487548828125,298.0193786621094,293.1499938964844,293.1499938964844,279.45001220703125,35998.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973394215106964,1.0,0.0,0.0,3.666800975799561,3.666825294494629,8.971560419013258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.107421875,0.0,1551.9285888671875,1895.4371337890625,0.0,4071.04248046875,0.909017026424408,1.0,0.0,3.0,1.0,0.0
12412860,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.6871739029884338,0.2756647169589996,0.2547245323657989,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.854956328868866,0.5450662970542908,0.521767795085907,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.8552085161209106,0.54673832654953,0.3857247829437256,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315368652344,0.7469503879547119,0.3578407168388366,0.34550741314888,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.644588828086853,0.2276854366064071,1.0569581985473633,284.7303771972656,284.95001220703125,295.3313903808594,291.3001403808594,295.33203125,297.21356201171875,284.7214660644531,1.0,0.6344450116157532,1.0,1.0,0.0,1.0,-3.0795392990112305,3.079531669616699,7.627693321410334e-06,2.379786491394043,0.9004092812538147,0.9004092812538147,0.0,247.29196166992188,252.0,57794.1953125,0.0,2968.489990234375,1.0,279.5008544921875,283.2899780273437,294.3573608398437,298.1482849121094,293.1499938964844,293.1499938964844,279.45001220703125,36135.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799213409423828,1.0,0.0,0.0,3.663882255554199,3.663906335830689,8.957283057497989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.193359375,0.0,1549.6832275390625,1895.4371337890625,0.0,4128.0400390625,0.9084212183952332,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847710013389587,0.2746611535549164,0.2539391815662384,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.8521938920021057,0.5431383848190308,0.5200901627540588,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8535767197608948,0.5471023917198181,0.3860622346401214,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7448892593383789,0.3569652736186981,0.3448233902454376,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427530646324158,0.2270468920469284,1.0547863245010376,284.67333984375,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349473595619202,1.0,1.0,0.0,1.0,-3.0735530853271484,3.073545455932617,7.598124284413643e-06,2.3751840591430664,0.897946298122406,0.897946298122406,0.0,249.5526733398437,255.0,57823.4296875,-0.0,2968.064208984375,1.0,279.4581298828125,283.2394714355469,294.3277893066406,298.07037353515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822379350662231,1.0,0.0,0.0,3.6580848693847656,3.658109188079834,8.928959687182214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.34375,0.0,1544.0965576171875,1895.4371337890625,0.0,4148.14599609375,0.9072387218475342,1.0,0.0,3.0,1.0,0.0
12412980,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.6827353835105896,0.2740817070007324,0.2532727420330047,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.8498129844665527,0.5417473912239075,0.5185679197311401,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.792236328125,0.852340042591095,0.5480893850326538,0.3865505456924438,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.7431261539459229,0.3564317226409912,0.3442078530788421,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78778076171875,0.641150712966919,0.2266137897968292,1.052662968635559,284.7915954589844,284.95001220703125,295.3012084960937,291.289794921875,295.3016967773437,297.1998596191406,284.799072265625,1.0,0.6353731155395508,1.0,1.0,0.0,1.0,-3.068209886550904,3.068202257156372,7.571526111860294e-06,2.3709700107574463,0.8980100750923157,0.8980100750923157,0.0,251.48619079589844,255.0,56600.65234375,-0.0,2967.243408203125,1.0,279.70147705078125,283.3867492675781,294.2588195800781,297.8263244628906,293.1499938964844,293.1499938964844,279.75,36221.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757323265075684,1.0,0.0,0.0,3.653553485870361,3.6535775661468506,8.906852144718869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.56884765625,0.0,1538.7818603515625,1895.4371337890625,0.0,4091.517333984375,0.906258761882782,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.6816282868385315,0.273944079875946,0.2530441582202911,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8483247756958008,0.5409231781959534,0.517638087272644,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.8520253300666809,0.5496652126312256,0.3875251412391662,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.7421243190765381,0.3563090860843658,0.3439881801605224,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6402196288108826,0.2264762371778488,1.0517442226409912,284.8362731933594,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.83746337890625,1.0,0.6359224915504456,1.0,1.0,0.0,1.0,-3.06661319732666,3.066605567932129,7.563416147604585e-06,2.3696389198303223,0.8977416753768921,0.8977416753768921,0.0,252.80470275878903,243.0,56391.06640625,-0.0,2970.877197265625,1.0,279.7421875,283.4308776855469,294.2517395019531,297.8329772949219,293.1499938964844,293.1499938964844,280.04998779296875,36170.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717661738395692,1.0,0.0,0.0,3.650922536849976,3.6509463787078857,8.89402826942387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.56884765625,0.0,1535.473388671875,1895.4371337890625,0.0,4056.7490234375,0.9056103825569152,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825134754180908,0.2740591764450073,0.2529414892196655,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490484952926636,0.5404321551322937,0.5169147253036499,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431691169739,0.5515632033348083,0.3886419832706451,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430116534233093,0.3564480245113373,0.343903124332428,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409463882446289,0.2265470176935196,1.0512030124664309,284.9745178222656,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.634777307510376,1.0,1.0,0.0,1.0,-3.0662076473236084,3.066200017929077,7.561327947769314e-06,2.369288682937622,0.8992409706115723,0.8992409706115723,0.0,251.2479705810547,243.0,55201.83984375,-0.0,2961.905029296875,1.0,279.9988098144531,283.5950622558594,294.2206115722656,297.6659851074219,293.1499938964844,293.1499938964844,280.04998779296875,36069.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639633297920228,1.0,0.0,0.0,3.649775743484497,3.6497998237609854,8.888442266652419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.51611328125,0.0,1533.442138671875,1895.4371337890625,0.0,3987.8359375,0.905323565006256,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847632527351379,0.2744103074073791,0.253063291311264,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8512374758720398,0.5402452945709229,0.5165159702301025,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573639988899231,0.553745448589325,0.3900001645088196,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451705932617188,0.3568412363529205,0.3440559506416321,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6428139805793762,0.2268361747264862,1.0514899492263794,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2136535644531,285.0259704589844,1.0,0.633186399936676,1.0,1.0,0.0,1.0,-3.068032503128052,3.0680251121521,7.570199613837758e-06,2.370643854141236,0.9002848863601685,0.9002848863601685,0.0,248.0369415283203,231.0,55051.75,-0.0,2948.838623046875,1.0,280.0418701171875,283.6427001953125,294.2374572753906,297.716796875,293.1499938964844,293.1499938964844,279.75,35980.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602336287498474,1.0,0.0,0.0,3.6509695053100586,3.6509933471679688,8.894257348401879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.73828125,0.0,1534.1036376953125,1895.4371337890625,0.0,3954.66796875,0.9054984450340272,1.0,0.0,3.0,1.0,0.0
12413220,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6874582767486572,0.2744234204292297,0.2531177103519439,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8539676666259766,0.5396289825439453,0.5160369277000427,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8613260984420776,0.5553911328315735,0.3912523686885834,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7478190064430237,0.3569731414318084,0.3441852927207947,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6451480388641357,0.2269909083843231,1.051870584487915,284.90167236328125,284.95001220703125,295.2665405273437,291.2808837890625,295.2667236328125,297.21649169921875,284.8938293457031,1.0,0.6311856508255005,1.0,1.0,0.0,1.0,-3.069645881652832,3.069638252258301,7.578275926789502e-06,2.3719375133514404,0.8987956643104553,0.8987956643104553,0.0,244.13449096679688,231.0,56176.9296875,-0.0,2931.69482421875,1.0,279.7986145019531,283.4942321777344,294.3021850585937,297.9451599121094,293.1499938964844,293.1499938964844,279.75,36038.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658331274986268,1.0,0.0,0.0,3.65048098564148,3.6505050659179688,8.891877314454177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.28173828125,0.0,1533.99365234375,1895.4371337890625,0.0,4004.408935546875,0.9053753018379213,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898165345191956,0.2740557193756103,0.2527716755867004,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564795851707458,0.5385234951972961,0.5150224566459656,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482892990112,0.5565099716186523,0.3920464813709259,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502853870391846,0.3567539155483246,0.3439550399780273,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473336219787598,0.2269095480442047,1.0511990785598757,284.853515625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.6287149786949158,1.0,1.0,0.0,1.0,-3.0678870677948,3.067879438400269,7.569720764877275e-06,2.370631456375122,0.8976263403892517,0.8976263403892517,0.0,240.1200561523437,219.0,56300.26953125,-0.0,2907.095458984375,1.0,279.7578125,283.4495544433594,294.3060302734375,297.92828369140625,293.1499938964844,293.1499938964844,280.04998779296875,36107.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968896508216858,1.0,0.0,0.0,3.647791862487793,3.647815942764282,8.878781727617024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.19970703125,0.0,1531.5203857421875,1895.4371337890625,0.0,4031.481689453125,0.9048478007316588,1.0,0.0,3.0,1.0,0.0
12413340,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.6924576759338379,0.273938924074173,0.2523505389690399,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.8593553304672241,0.5377268195152283,0.5139045715332031,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8691864609718323,0.5580368638038635,0.3927894830703735,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.7530511617660522,0.3567212224006653,0.3436255156993866,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.6497697830200195,0.2269401103258133,1.0501402616500854,284.9756164550781,284.95001220703125,295.2606201171875,291.2816467285156,295.2606811523437,297.2149353027344,284.9833984375,1.0,0.6259129047393799,1.0,1.0,0.0,1.0,-3.065257787704468,3.0652501583099365,7.556591299362481e-06,2.36853289604187,0.8989568948745728,0.8989568948745728,0.0,235.6575164794922,219.0,55157.72265625,-0.0,2878.430419921875,1.0,280.0012512207031,283.5984191894531,294.25274658203125,297.7175598144531,293.1499938964844,293.1499938964844,280.04998779296875,36036.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963206946849823,1.0,0.0,0.0,3.646966218948364,3.6469902992248535,8.874763466337754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7649.79296875,0.0,1530.070556640625,1895.4371337890625,0.0,3981.12060546875,0.9046666026115416,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961197853088379,0.2741600573062897,0.252240240573883,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633078336715698,0.5373541712760925,0.5132015943527222,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959831237793,0.5600331425666809,0.3939027190208435,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567474246025085,0.3569923043251037,0.3435648083686828,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530312895774841,0.2271919846534729,1.049891710281372,285.0228271484375,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.024169921875,1.0,0.6230159997940063,1.0,1.0,0.0,1.0,-3.065241575241089,3.0652339458465576,7.556294349342352e-06,2.368429183959961,0.8999584317207336,0.8999584317207336,0.0,230.4399871826172,207.0,55015.515625,-0.0,2851.118408203125,1.0,280.04217529296875,283.6432189941406,294.2542419433594,297.7417907714844,293.1499938964844,293.1499938964844,280.3500061035156,35959.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959993541240692,1.0,0.0,0.0,3.648472309112549,3.648496389389038,8.882094562068232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.8291015625,0.0,1531.1630859375,1895.4371337890625,0.0,3952.528076171875,0.9049222469329834,1.0,0.0,3.0,1.0,0.0
12413460,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.7003922462463379,0.2745692133903503,0.2522754669189453,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.86795574426651,0.5372268557548523,0.5126972794532776,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8805395364761353,0.5622810125350952,0.3951646983623504,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.7610688209533691,0.357452243566513,0.3436531722545624,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.6568735241889954,0.2275953739881515,1.050196647644043,285.16241455078125,284.95001220703125,295.26129150390625,291.285400390625,295.26123046875,297.2272644042969,285.1708068847656,1.0,0.6200715899467468,1.0,1.0,0.0,1.0,-3.0666637420654297,3.066656351089477,7.5631328400049824e-06,2.3694546222686768,0.9027236700057985,0.9027236700057985,0.0,224.8390045166016,207.0,53890.1875,-0.0,2824.678955078125,1.0,280.2987976074219,283.8072509765625,294.2276611328125,297.5863342285156,293.1499938964844,293.1499938964844,280.3500061035156,35839.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526989459991456,1.0,0.0,0.0,3.651764154434204,3.651787996292114,8.898129522094678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.73876953125,0.0,1533.929931640625,1895.4371337890625,0.0,3887.24365234375,0.9056124687194824,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.705413818359375,0.2751632630825043,0.2525308430194855,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734642267227173,0.537342369556427,0.5124978423118591,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647636651992798,0.3966653048992157,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661690711975098,0.3581103980541229,0.3439692258834839,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.6614436507225037,0.228166401386261,1.0513261556625366,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154541015625,1.0,0.6171742081642151,1.0,1.0,0.0,1.0,-3.0702695846557617,3.0702619552612305,7.580765668535605e-06,2.3721725940704346,0.9050450325012208,0.9050450325012208,0.0,218.8549652099609,195.0,53806.51953125,-0.0,2800.563232421875,1.0,280.341796875,283.854736328125,294.248779296875,297.645751953125,293.1499938964844,293.1499938964844,280.04998779296875,35737.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494168162345886,1.0,0.0,0.0,3.6575846672058105,3.6576087474823,8.926517693907954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.73583984375,0.0,1539.65234375,1895.4371337890625,0.0,3857.706787109375,0.906813383102417,1.0,0.0,3.0,1.0,0.0
12413580,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7104453444480896,0.2753830850124359,0.252708226442337,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.879128634929657,0.5369911193847656,0.5122016072273254,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8945581912994385,0.5666645169258118,0.3980487883090973,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09344482421875,0.7714442014694214,0.3584661781787872,0.3442462086677551,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.6662129759788513,0.2285617291927337,1.05248761177063,285.0924072265625,284.95001220703125,295.26788330078125,291.29180908203125,295.2677307128906,297.2405700683594,285.08465576171875,1.0,0.6142531037330627,1.0,1.0,0.0,1.0,-3.0735249519348145,3.073517322540283,7.596930117870215e-06,2.3747215270996094,0.9048413634300232,0.9048413634300232,0.0,212.9593048095703,195.0,55005.2734375,-0.0,2776.14599609375,1.0,280.098388671875,283.7059936523437,294.3186950683594,297.88287353515625,293.1499938964844,293.1499938964844,280.04998779296875,35781.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556121230125428,1.0,0.0,0.0,3.6619625091552734,3.661986589431762,8.947899345912447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.85546875,0.0,1544.8773193359375,1895.4371337890625,0.0,3913.376953125,0.9077704548835754,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146103978157043,0.2751950621604919,0.2524793148040771,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884165346622467,0.5361248254776001,0.5113648176193237,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009419083595276,0.5680060982704163,0.3989636600017547,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761874794960022,0.3584404587745666,0.344153344631195,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705222725868225,0.2286878228187561,1.0525398254394531,285.0451965332031,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.611136794090271,1.0,1.0,0.0,1.0,-3.073301076889038,3.073293447494507,7.595919669256546e-06,2.37458872795105,0.9049597382545472,0.9049597382545472,0.0,207.51980590820312,183.0,55195.36328125,-0.0,2747.17578125,1.0,280.0577392578125,283.66082763671875,294.3265380859375,297.8749084472656,293.1499938964844,293.1499938964844,279.75,35838.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592269659042358,1.0,0.0,0.0,3.664371490478516,3.664395570755005,8.959675028563652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.69921875,0.0,1548.0067138671875,1895.4371337890625,0.0,3945.692138671875,0.9083735942840576,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184544205665588,0.2747805118560791,0.2520484328269958,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.889068603515625,0.5349629521369934,0.5102545022964478,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9073145389556884,0.5690512657165527,0.3996782302856445,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.780804455280304,0.3581756055355072,0.3438425958156585,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747011542320251,0.2286284416913986,1.051813721656799,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078340411186218,1.0,1.0,0.0,1.0,-3.071065664291382,3.0710580348968506,7.584891591250198e-06,2.3728690147399902,0.9032979011535645,0.9032979011535645,0.0,202.21055603027344,183.0,56370.39453125,-0.0,2714.933349609375,1.0,279.8008117675781,283.4953308105469,294.35906982421875,298.0426025390625,293.1499938964844,293.1499938964844,279.75,35944.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665937423706056,1.0,0.0,0.0,3.665218353271485,3.6652424335479736,8.963817208496039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.6337890625,0.0,1549.744873046875,1895.4371337890625,0.0,4011.140625,0.9085972905158995,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.7219263911247253,0.2741641104221344,0.2513658106327057,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.893699049949646,0.5335367321968079,0.5087990760803223,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137651324272156,0.5698432326316833,0.4001263678073883,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851657271385193,0.357683926820755,0.3432596623897552,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786226034164429,0.2283803671598434,1.0501036643981934,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042954325675964,1.0,1.0,0.0,1.0,-3.066281080245972,3.0662734508514404,7.561253369203769e-06,2.3691625595092773,0.9020852446556092,0.9020852446556092,0.0,197.07550048828125,171.0,56501.00390625,-0.0,2678.666259765625,1.0,279.75799560546875,283.4471130371094,294.3445739746094,297.9917907714844,293.1499938964844,293.1499938964844,279.45001220703125,36037.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697383642196656,1.0,0.0,0.0,3.6636574268341056,3.663681507110596,8.956183705777221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.56640625,0.0,1548.7003173828125,1895.4371337890625,0.0,4038.90380859375,0.9083421230316162,1.0,0.0,3.0,1.0,0.0
12413820,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.7255114912986755,0.2734636962413788,0.2506250441074371,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.8985778093338013,0.5319934487342834,0.5072580575942993,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71014404296875,0.9207616448402404,0.5705273151397705,0.4005346894264221,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7121276855469,0.7897252440452576,0.3570792078971863,0.3425793647766113,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153015136719,0.6826866865158081,0.2280274778604507,1.0479249954223633,284.71099853515625,284.95001220703125,295.2958984375,291.3110656738281,295.2955627441406,297.2206726074219,284.7024841308594,1.0,0.6005797386169434,1.0,1.0,0.0,1.0,-3.060594081878662,3.06058669090271,7.533150437666336e-06,2.364734172821045,0.8991201519966125,0.8991201519966125,0.0,191.8480224609375,171.0,57611.41796875,-0.0,2640.276123046875,1.0,279.5009155273437,283.28155517578125,294.3664245605469,298.1371459960937,293.1499938964844,293.1499938964844,279.45001220703125,36170.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761263728141784,1.0,0.0,0.0,3.660115957260132,3.6601402759552,8.938877726905048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.74365234375,0.0,1545.728515625,1895.4371337890625,0.0,4094.961669921875,0.9076040983200072,1.0,0.0,3.0,1.0,0.0
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290119528770447,0.2726520001888275,0.2497298717498779,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.9034422636032104,0.530302107334137,0.5055027008056641,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.5710670351982117,0.4007728099822998,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.794254720211029,0.356339156627655,0.3417223393917084,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866936087608337,0.2275526672601699,1.0450613498687744,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966576337814331,1.0,1.0,0.0,1.0,-3.053223133087158,3.053215503692627,7.496807938878192e-06,2.358996629714966,0.8966242671012878,0.8966242671012878,0.0,186.6648712158203,159.0,57688.6796875,-0.0,2599.01513671875,1.0,279.4581604003906,283.2347106933594,294.3490905761719,298.0751647949219,293.1499938964844,293.1499938964844,279.75,36285.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783571362495422,1.0,0.0,0.0,3.653789520263672,3.653813600540161,8.9080032239508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.9423828125,0.0,1539.5240478515625,1895.4371337890625,0.0,4114.42626953125,0.9063006043434144,1.0,0.0,3.0,1.0,0.0
12413940,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7331415414810181,0.2722659409046173,0.2489592283964157,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9093684554100036,0.5291450023651123,0.5039101243019104,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.9359875917434692,0.5722624063491821,0.401177167892456,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.7994915843009949,0.3559522330760956,0.3409480154514313,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.6913067102432251,0.2272955924272537,1.0423150062561035,284.7836303710937,284.95001220703125,295.3158569335937,291.3231811523437,295.3154602050781,297.20965576171875,284.7916564941406,1.0,0.5926459431648254,1.0,1.0,0.0,1.0,-3.046628952026367,3.046621561050415,7.464116606570315e-06,2.3537564277648926,0.8966909646987915,0.8966909646987915,0.0,181.1522979736328,159.0,56518.02734375,-0.0,2557.71875,1.0,279.7013854980469,283.3855285644531,294.291259765625,297.8460998535156,293.1499938964844,293.1499938964844,279.75,36244.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717650413513184,1.0,0.0,0.0,3.648866653442383,3.648890733718872,8.88401473275735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.29296875,0.0,1533.7335205078125,1895.4371337890625,0.0,4056.739013671875,0.905229151248932,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.7387157082557678,0.2723228335380554,0.2486259043216705,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.917565941810608,0.5285523533821106,0.50290447473526,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.946056067943573,0.5740696787834167,0.4020895957946777,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.806282639503479,0.3559848666191101,0.3405777513980865,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.697326123714447,0.22734335064888,1.0408169031143188,284.8338623046875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.8354797363281,1.0,0.5887486934661865,1.0,1.0,0.0,1.0,-3.04386305809021,3.0438554286956787,7.450206794601399e-06,2.351466417312622,0.896462619304657,0.896462619304657,0.0,175.013427734375,147.0,56354.36328125,0.0,2520.580810546875,1.0,279.7421569824219,283.4330444335937,294.2947692871094,297.86676025390625,293.1499938964844,293.1499938964844,280.04998779296875,36186.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677687883377076,1.0,0.0,0.0,3.645999670028688,3.646023750305176,8.870059673427022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.8271484375,0.0,1530.113525390625,1895.4371337890625,0.0,4021.527099609375,0.9045224785804749,1.0,0.0,3.0,1.0,0.0
12414060,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7453120350837708,0.2726309299468994,0.2485173344612121,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.9273733496665956,0.5282925367355347,0.5022092461585999,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9570536613464355,0.5762068033218384,0.4032270908355713,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8138658404350281,0.356284499168396,0.3404518067836761,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7043265104293823,0.2276048362255096,1.0402182340621948,284.97772216796875,284.95001220703125,295.3388061523437,291.3364562988281,295.33837890625,297.2190246582031,284.986572265625,1.0,0.5849784016609192,1.0,1.0,0.0,1.0,-3.043387651443481,3.0433802604675293,7.447590178344399e-06,2.3509767055511475,0.8980382680892944,0.8980382680892944,0.0,168.6283416748047,147.0,55223.6484375,0.0,2486.535888671875,1.0,279.9986572265625,283.6007995605469,294.27349853515625,297.7133483886719,293.1499938964844,293.1499938964844,280.04998779296875,36077.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599774479866028,1.0,0.0,0.0,3.644761085510254,3.644785165786743,8.864034271027776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.19873046875,0.0,1527.9246826171875,1895.4371337890625,0.0,3952.384765625,0.9042099714279176,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532219290733337,0.2731632590293884,0.2486774623394012,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388574361801147,0.5283311009407043,0.5018879175186157,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786265730857849,0.4046513140201568,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223572373390198,0.3568354845046997,0.3406187295913696,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123958468437195,0.2280798703432083,1.0407037734985352,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5813998579978943,1.0,1.0,0.0,1.0,-3.0456857681274414,3.0456783771514893,7.458587788278237e-06,2.352644681930542,0.8992058038711548,0.8992058038711548,0.0,161.9866485595703,135.0,55131.65625,0.0,2456.3564453125,1.0,280.041748046875,283.65216064453125,294.2998046875,297.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,35979.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956345558166504,1.0,0.0,0.0,3.646041393280029,3.64606523513794,8.870262035998167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.5029296875,0.0,1528.6143798828125,1895.4371337890625,0.0,3919.943603515625,0.9043978452682496,1.0,0.0,3.0,1.0,0.0
12414180,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763916015625,0.762046754360199,0.2737991511821747,0.24891197681427,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799621582031,0.951033055782318,0.5285163521766663,0.501679539680481,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.9805445671081544,0.5811761617660522,0.4061288833618164,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.8314877152442932,0.3575204908847809,0.3409015238285064,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748352050781,0.7206591963768005,0.2286810427904129,1.0417484045028689,285.1793212890625,284.95001220703125,295.36407470703125,291.3505249023437,295.36358642578125,297.23736572265625,285.188232421875,1.0,0.577965497970581,1.0,1.0,0.0,1.0,-3.049086332321167,3.049078702926636,7.475048278138274e-06,2.355185508728028,0.9021428823471068,0.9021428823471068,0.0,155.3800811767578,135.0,54060.18359375,0.0,2428.365478515625,1.0,280.29864501953125,283.82012939453125,294.2887268066406,297.6475830078125,293.1499938964844,293.1499938964844,280.3500061035156,35844.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492390751838684,1.0,0.0,0.0,3.6493349075317374,3.649358987808228,8.886295290722046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.1298828125,0.0,1531.267578125,1895.4371337890625,0.0,3856.104248046875,0.9050769209861756,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722599506378174,0.2745667099952698,0.2493160367012024,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640068411827089,0.5288798213005066,0.5017101168632507,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921353459358216,0.583893358707428,0.407791793346405,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418725728988647,0.3583623468875885,0.3413784503936767,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.729650616645813,0.229424849152565,1.0435601472854614,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747137069702148,1.0,1.0,0.0,1.0,-3.054356575012207,3.054349184036255,7.500720585085219e-06,2.35917592048645,0.9046581387519836,0.9046581387519836,0.0,148.6843719482422,138.0,54022.55078125,0.0,2403.31787109375,1.0,280.3417663574219,283.87060546875,294.31939697265625,297.7233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35730.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463692307472228,1.0,0.0,0.0,3.655369520187378,3.655393600463867,8.915708917811571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8310546875,0.0,1537.1292724609375,1895.4371337890625,0.0,3830.195068359375,0.906316101551056,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790228128433228,0.2749284505844116,0.2497070580720901,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.971729815006256,0.5287452936172485,0.5017068982124329,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.998954713344574,0.5859713554382324,0.4091992974281311,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8487828373908997,0.3588732779026031,0.3418911099433899,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355960011482239,0.2299715280532837,1.0458106994628906,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.1111755371094,1.0,0.5734062194824219,1.0,1.0,0.0,1.0,-3.059850215911865,3.059842824935913,7.527788511652034e-06,2.3634450435638428,0.9046735763549804,0.9046735763549804,0.0,144.8096923828125,138.0,55267.55078125,0.0,2393.3056640625,1.0,280.0984191894531,283.7246398925781,294.3951110839844,297.9714050292969,293.1499938964844,293.1499938964844,280.04998779296875,35764.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530043005943298,1.0,0.0,0.0,3.660131454467773,3.660155534744263,8.938953328652133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.3798828125,0.0,1542.70166015625,1895.4371337890625,0.0,3889.98681640625,0.9073517322540284,1.0,0.0,3.0,1.0,0.0
