time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813659906387329,0.2748367190361023,0.2497369945049286,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741113185882568,0.5280557870864868,0.5012155175209045,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.587677538394928,0.4074711203575134,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513175249099731,0.3589614033699035,0.3420846164226532,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378860712051392,0.2302108854055404,1.047210454940796,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724890828132629,1.0,1.0,0.0,1.0,-3.059114694595337,3.0591070652008057,7.524336069764104e-06,2.3629469871521,0.9050010442733764,0.9050010442733764,0.0,143.35655212402344,141.0,55475.5,0.0,2384.370849609375,1.0,280.0576171875,283.68023681640625,294.4066772460937,297.9706115722656,293.1499938964844,293.1499938964844,279.75,35814.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570154547691344,1.0,0.0,0.0,3.6630609035491934,3.663084983825684,8.953267069955473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.013671875,0.0,1546.3533935546875,1895.4371337890625,0.0,3925.937255859375,0.9080651998519896,1.0,0.0,3.0,1.0,0.0
12414420,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.7819632291793823,0.2744827270507812,0.2495518326759338,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.974548876285553,0.5270391702651978,0.5004401206970215,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.589359700679779,0.406272292137146,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.8521113991737366,0.3587779402732849,0.3420511484146118,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.738701581954956,0.2302373647689819,1.0478113889694214,284.9339599609375,284.95001220703125,295.41851806640625,291.37957763671875,295.4179992675781,297.2509155273437,284.9256591796875,1.0,0.5719513297080994,1.0,1.0,0.0,1.0,-3.057222843170166,3.0572152137756348,7.514865046687191e-06,2.361415386199951,0.9035478234291076,0.9035478234291076,0.0,142.79248046875,141.0,56668.55078125,0.0,2377.90625,1.0,279.8008117675781,283.515380859375,294.4411315917969,298.1423034667969,293.1499938964844,293.1499938964844,279.75,35913.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964651107788086,1.0,0.0,0.0,3.66450834274292,3.664532661437988,8.960345212472021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.1943359375,0.0,1548.7218017578125,1895.4371337890625,0.0,3993.936279296875,0.908419132232666,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812634110450745,0.2739094495773315,0.2491050213575363,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736046195030212,0.5257449150085449,0.4993139505386352,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9990000128746032,0.590728759765625,0.4066099822521209,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516280651092529,0.3583495020866394,0.3417356312274933,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384198307991028,0.2300586253404617,1.0473967790603638,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716933608055115,1.0,1.0,0.0,1.0,-3.0548603534698486,3.0548527240753174,7.503100277972408e-06,2.359525442123413,0.9025781154632568,0.9025781154632568,0.0,142.82785034179688,144.0,56839.9375,0.0,2373.72021484375,1.0,279.75811767578125,283.4690246582031,294.4281616210937,298.0950012207031,293.1499938964844,293.1499938964844,279.45001220703125,36001.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680027961730956,1.0,0.0,0.0,3.663654565811157,3.663678646087648,8.956169494922506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.9140625,0.0,1548.4246826171875,1895.4371337890625,0.0,4023.593994140625,0.9083181619644164,1.0,0.0,3.0,1.0,0.0
12414540,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7498779296875,0.7799453139305115,0.2732400894165039,0.2486025840044021,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74658203125,0.9719500541687012,0.5243250727653503,0.4981077015399933,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7462463378906,0.9990000128746032,0.5917727947235107,0.407804012298584,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7481994628906,0.8504917621612549,0.3577956557273865,0.3413249254226684,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.7375552654266357,0.2297592461109161,1.0465185642242432,284.74713134765625,284.95001220703125,295.4462585449219,291.393798828125,295.4457702636719,297.2396850585937,284.73895263671875,1.0,0.5716626048088074,1.0,1.0,0.0,1.0,-3.05269193649292,3.052684545516968,7.492285021726275e-06,2.3577797412872314,0.8998916745185852,0.8998916745185852,0.0,143.21299743652344,144.0,58002.41796875,0.0,2371.719970703125,1.0,279.5009155273437,283.30584716796875,294.451416015625,298.2447509765625,293.1499938964844,293.1499938964844,279.45001220703125,36126.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746047258377076,1.0,0.0,0.0,3.660958766937256,3.660982847213745,8.942994327298948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.1640625,0.0,1546.346435546875,1895.4371337890625,0.0,4081.65087890625,0.9077649116516112,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010803222656,0.7778836488723755,0.2724501490592956,0.2479454278945922,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.9694461822509766,0.5227511525154114,0.4966908097267151,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.9990000128746032,0.5923947691917419,0.4099007248878479,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.848618745803833,0.3570982813835144,0.3407371938228607,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360374927520752,0.2293232530355453,1.0449321269989014,284.7007141113281,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717745423316956,1.0,1.0,0.0,1.0,-3.0501058101654053,3.050098180770874,7.47943704482168e-06,2.355715751647949,0.897716760635376,0.897716760635376,0.0,143.94525146484375,147.0,58145.37890625,0.0,2370.756591796875,1.0,279.4581604003906,283.2621459960937,294.4353942871094,298.1875915527344,293.1499938964844,293.1499938964844,279.75,36233.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977101743221283,1.0,0.0,0.0,3.6556360721588135,3.655660152435303,8.917008358366729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.998046875,0.0,1541.19970703125,1895.4371337890625,0.0,4103.47998046875,0.9066803455352784,1.0,0.0,3.0,1.0,0.0
12414660,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.7758941650390625,0.2720696628093719,0.2474174052476883,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302917480469,0.9669147729873656,0.5216919183731079,0.4954415261745453,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9990000128746032,0.5934289693832397,0.4120848774909973,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82861328125,0.8467535972595215,0.3567441403865814,0.3402403891086578,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.7344891428947449,0.2290873378515243,1.0434694290161133,284.8297424316406,284.95001220703125,295.473388671875,291.4073791503906,295.472900390625,297.2265014648437,284.8381042480469,1.0,0.5720366835594177,1.0,1.0,0.0,1.0,-3.048234939575196,3.048227548599243,7.469990578101715e-06,2.3541550636291504,0.8981423377990723,0.8981423377990723,0.0,144.75927734375,147.0,57037.671875,0.0,2371.5419921875,1.0,279.7014465332031,283.41619873046875,294.3789978027344,297.9638061523437,293.1499938964844,293.1499938964844,279.75,36184.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970911145210266,1.0,0.0,0.0,3.6518704891204834,3.6518945693969727,8.898648502508877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.7890625,0.0,1536.6343994140625,1895.4371337890625,0.0,4049.229736328125,0.9058617353439332,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7747983336448669,0.2721079587936401,0.2473275065422058,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9652477502822876,0.5211700797080994,0.4947764277458191,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.5950442552566528,0.4135882556438446,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8456579446792603,0.3567933440208435,0.3401558697223663,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7335812449455261,0.2291337549686432,1.0432617664337158,284.8832702636719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.8851013183594,1.0,0.5725257396697998,1.0,1.0,0.0,1.0,-3.048778533935547,3.048770904541016,7.472363904525991e-06,2.354452133178711,0.8982774019241333,0.8982774019241333,0.0,145.41111755371094,150.0,56919.03125,0.0,2375.938720703125,1.0,279.7421875,283.46551513671875,294.3831481933594,297.9891052246094,293.1499938964844,293.1499938964844,280.04998779296875,36120.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673871994018556,1.0,0.0,0.0,3.650270462036133,3.650294303894043,8.890851859177928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.2314453125,0.0,1534.3709716796875,1895.4371337890625,0.0,4018.15576171875,0.905433475971222,1.0,0.0,3.0,1.0,0.0
12414780,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7740746736526489,0.27237668633461,0.247451901435852,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9639396667480468,0.5209586024284363,0.4944098889827728,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9990000128746032,0.5970690250396729,0.4149200022220611,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8449017405509949,0.3570943176746368,0.3403108417987823,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.732982873916626,0.2293749302625656,1.0439070463180542,285.029296875,284.95001220703125,295.4991760253906,291.419921875,295.49871826171875,297.2326354980469,285.0382385253906,1.0,0.5732285380363464,1.0,1.0,0.0,1.0,-3.051046371459961,3.051038980484009,7.483239642169792e-06,2.35610032081604,0.9002190232276917,0.9002190232276917,0.0,146.04673767089844,150.0,55820.04296875,0.0,2383.440673828125,1.0,279.9988098144531,283.6343688964844,294.3617858886719,297.8382568359375,293.1499938964844,293.1499938964844,280.04998779296875,36007.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601083993911744,1.0,0.0,0.0,3.650364875793457,3.6503889560699454,8.891312290870701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.20556640625,0.0,1533.6307373046875,1895.4371337890625,0.0,3953.552001953125,0.9054154753684998,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738491296768188,0.2728503346443176,0.2478354573249817,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.963144063949585,0.5210243463516235,0.4944047033786773,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994780659675598,0.4159967005252838,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030020713806,0.3576309382915497,0.3407532274723053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7328041195869446,0.2298123240470886,1.045599102973938,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741650462150574,1.0,1.0,0.0,1.0,-3.0553581714630127,3.055350542068481,7.504187578888377e-06,2.3593382835388184,0.9017455577850342,0.9017455577850342,0.0,146.62451171875,153.0,55751.29296875,0.0,2394.441650390625,1.0,280.0417785644531,283.68585205078125,294.3868408203125,297.9036560058594,293.1499938964844,293.1499938964844,279.75,35907.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956957459449768,1.0,0.0,0.0,3.653003692626953,3.6530277729034415,8.904171409085393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.662109375,0.0,1535.818115234375,1895.4371337890625,0.0,3925.41845703125,0.905905783176422,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733010649681091,0.2729689180850982,0.248160570859909,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.961974322795868,0.5206628441810608,0.4943394362926483,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.6013655066490173,0.4174273312091827,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316915512085,0.3578924834728241,0.3411891162395477,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324336171150208,0.2300960421562194,1.047447919845581,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.575262188911438,1.0,1.0,0.0,1.0,-3.060138940811157,3.060131311416626,7.527630714321276e-06,2.3630051612854004,0.9007724523544312,0.9007724523544312,0.0,147.39710998535156,153.0,56956.61328125,0.0,2407.357177734375,1.0,279.79852294921875,283.5408935546875,294.45751953125,298.14434814453125,293.1499938964844,293.1499938964844,279.75,35953.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630591869354248,1.0,0.0,0.0,3.654166221618652,3.6541903018951416,8.909840403248381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8098.33349609375,0.0,1537.46240234375,1895.4371337890625,0.0,3979.808349609375,0.9061442017555236,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716026306152344,0.2726987302303314,0.2480946481227874,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959501326084137,0.5198196768760681,0.493767499923706,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.602555513381958,0.4197565615177154,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283862113953,0.3577963411808014,0.3412761688232422,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311995625495911,0.2301296889781952,1.0482637882232666,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.5763795375823975,1.0,1.0,0.0,1.0,-3.063261270523072,3.06325364112854,7.542997536802431e-06,2.365415334701538,0.9001712799072266,0.9001712799072266,0.0,148.598388671875,156.0,57173.640625,0.0,2419.451171875,1.0,279.7576599121094,283.50030517578125,294.4662780761719,298.1383056640625,293.1499938964844,293.1499938964844,279.45001220703125,36011.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666177034378052,1.0,0.0,0.0,3.653352022171021,3.6533761024475098,8.905870458875143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.8056640625,0.0,1536.9862060546875,1895.4371337890625,0.0,4011.3525390625,0.9060279130935668,1.0,0.0,3.0,1.0,0.0
12415020,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969970703125,0.7691030502319336,0.2722093760967254,0.247844710946083,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.9560101628303528,0.5186963677406311,0.4929489195346832,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9989225268363952,0.60326087474823,0.421785444021225,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8400498628616333,0.3574741780757904,0.341170072555542,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.7292847037315369,0.2299858331680297,1.04840087890625,284.79425048828125,284.95001220703125,295.5438537597656,291.4404602050781,295.54351806640625,297.2342529296875,284.7862548828125,1.0,0.5774418115615845,1.0,1.0,0.0,1.0,-3.064460039138794,3.0644524097442627,7.548960184067255e-06,2.3663651943206787,0.8978394269943237,0.8978394269943237,0.0,150.1564483642578,156.0,58364.0078125,0.0,2429.830322265625,1.0,279.5011291503906,283.3399353027344,294.4980773925781,298.307861328125,293.1499938964844,293.1499938964844,279.45001220703125,36115.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9738591313362122,1.0,0.0,0.0,3.651028871536255,3.651052951812744,8.894546681403881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.037109375,0.0,1535.1751708984375,1895.4371337890625,0.0,4075.118896484375,0.9055411219596864,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654661536216736,0.2715120315551758,0.2473595142364502,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509913325309752,0.5173081159591675,0.4918108880519867,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963086247444152,0.6037055253982544,0.4223573803901672,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588784217834,0.3569257855415344,0.3408143520355224,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.74774169921875,0.7263776063919067,0.2296499907970428,1.0476374626159668,284.7471008300781,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782961845397949,1.0,1.0,0.0,1.0,-3.061847448348999,3.061839818954468,7.5361331255408e-06,2.36436414718628,0.8959690928459167,0.8959690928459167,0.0,152.22842407226562,159.0,58496.58984375,0.0,2435.770751953125,1.0,279.4582214355469,283.2952880859375,294.4832458496094,298.25738525390625,293.1499938964844,293.1499938964844,279.75,36207.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977025270462036,1.0,0.0,0.0,3.646296262741089,3.646320343017578,8.871503496266087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.986328125,0.0,1530.6051025390625,1895.4371337890625,0.0,4102.81201171875,0.9045773148536682,1.0,0.0,3.0,1.0,0.0
12415140,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7622542381286621,0.2711673974990845,0.2469290345907211,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9463828802108764,0.5163549184799194,0.4907408356666565,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.993927240371704,0.6048517823219299,0.4229226112365722,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8334473371505737,0.356660395860672,0.340472012758255,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7237295508384705,0.2294750660657882,1.046737551689148,284.8726501464844,284.95001220703125,295.561279296875,291.4477233886719,295.5610046386719,297.2222900390625,284.8807373046875,1.0,0.579066276550293,1.0,1.0,0.0,1.0,-3.059232950210572,3.059225559234619,7.522965915995883e-06,2.362217903137207,0.8966466188430786,0.8966466188430786,0.0,154.108154296875,159.0,57363.41015625,0.0,2440.68701171875,1.0,279.70123291015625,283.4464416503906,294.4244079589844,298.0322265625,293.1499938964844,293.1499938964844,279.75,36150.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714049100875854,1.0,0.0,0.0,3.643245458602905,3.643269300460816,8.856663384904095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.28125,0.0,1526.7874755859375,1895.4371337890625,0.0,4053.5732421875,0.903910994529724,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.7604657411575317,0.2712159752845764,0.2468833178281784,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9435101747512816,0.5158968567848206,0.4901794791221618,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9928253293037416,0.606619119644165,0.4240194857120514,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8316559791564941,0.3567632734775543,0.3404795229434967,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7221968770027161,0.2295607179403305,1.046874761581421,284.9236145019531,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.92529296875,1.0,0.5799550414085388,1.0,1.0,0.0,1.0,-3.05998969078064,3.0599820613861084,7.526382432843093e-06,2.3626739978790283,0.8970246911048889,0.8970246911048889,0.0,155.41908264160156,162.0,57227.7109375,0.0,2448.9521484375,1.0,279.7421264648437,283.4939270019531,294.42413330078125,298.0526428222656,293.1499938964844,293.1499938964844,280.04998779296875,36079.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682774543762208,1.0,0.0,0.0,3.642443180084229,3.6424672603607178,8.852763926370244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.974609375,0.0,1525.3746337890625,1895.4371337890625,0.0,4026.018798828125,0.9036563038825988,1.0,0.0,3.0,1.0,0.0
12415260,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7592867016792297,0.2714814245700836,0.2470276653766632,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.9413935542106628,0.5157254338264465,0.4898795485496521,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9922598600387572,0.6086982488632202,0.4253346920013428,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8304468989372253,0.357095718383789,0.3406920731067657,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7211858034133911,0.2298251241445541,1.0477434396743774,285.0669860839844,284.95001220703125,295.574462890625,291.4525756835937,295.57427978515625,297.2300720214844,285.0757141113281,1.0,0.5809696912765503,1.0,1.0,0.0,1.0,-3.062678813934326,3.062671184539795,7.539391390309902e-06,2.3646554946899414,0.8991913795471191,0.8991913795471191,0.0,156.51980590820312,162.0,56112.609375,0.0,2459.754638671875,1.0,279.99859619140625,283.6605224609375,294.3980407714844,297.896240234375,293.1499938964844,293.1499938964844,280.04998779296875,35963.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613243937492372,1.0,0.0,0.0,3.6433937549591056,3.6434175968170166,8.857384727889439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.25830078125,0.0,1525.556396484375,1895.4371337890625,0.0,3964.3828125,0.9038261771202089,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588092684745789,0.2719444036483764,0.2474141120910644,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401692748069764,0.5158165693283081,0.4899140894412994,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923251271247864,0.6110323071479797,0.426925778388977,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087882041931,0.3576503694057464,0.3411673605442047,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.7207902073860168,0.230274498462677,1.0495611429214478,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821713209152222,1.0,1.0,0.0,1.0,-3.0678505897521973,3.067842960357666,7.564692168671172e-06,2.368571758270264,0.9009321331977844,0.9009321331977844,0.0,157.38565063476562,165.0,56030.75390625,0.0,2474.028076171875,1.0,280.0417175292969,283.7103881835937,294.4179077148437,297.95562744140625,293.1499938964844,293.1499938964844,279.75,35861.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584118723869324,1.0,0.0,0.0,3.6469085216522217,3.646932601928711,8.874482659848582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.6328125,0.0,1528.6934814453125,1895.4371337890625,0.0,3938.41650390625,0.9045103192329408,1.0,0.0,3.0,1.0,0.0
12415380,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7579822540283203,0.2720457017421722,0.2477386146783828,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9384753704071044,0.5154735445976257,0.4898815155029297,297.39813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.9920127987861632,0.6127299070358276,0.4283908009529114,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8290606141090393,0.3579187095165252,0.3416273891925812,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7201555967330933,0.2305578887462616,1.0514955520629885,285.0029602050781,284.95001220703125,295.58270263671875,291.4545593261719,295.5826110839844,297.2401733398437,284.9953918457031,1.0,0.5834574103355408,1.0,1.0,0.0,1.0,-3.0728466510772705,3.07283902168274,7.58943269829615e-06,2.37246322631836,0.9001595377922058,0.9001595377922058,0.0,158.4774627685547,165.0,57217.94140625,0.0,2489.190185546875,1.0,279.79864501953125,283.5638427734375,294.4828796386719,298.19000244140625,293.1499938964844,293.1499938964844,279.75,35907.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646506309509276,1.0,0.0,0.0,3.648941993713379,3.648965835571289,8.884381372809003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.6337890625,0.0,1531.2987060546875,1895.4371337890625,0.0,3993.932373046875,0.9049429297447203,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.7558644413948059,0.2717432081699371,0.2476703524589538,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350797533988952,0.5146340727806091,0.4893412292003631,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904338717460632,0.6138154864311218,0.4293476045131683,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578131198883056,0.3417340815067291,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184547185897827,0.230575144290924,1.0523725748062134,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.95623779296875,1.0,0.5846265554428101,1.0,1.0,0.0,1.0,-3.0744543075561523,3.074446678161621,7.597485819132999e-06,2.373750686645508,0.8997107148170471,0.8997107148170471,0.0,160.1519012451172,168.0,57394.0390625,0.0,2501.014892578125,1.0,279.7578125,283.5199584960937,294.4859619140625,298.1766357421875,293.1499938964844,293.1499938964844,280.04998779296875,35966.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683172702789308,1.0,0.0,0.0,3.648950099945069,3.6489741802215576,8.884421163202205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.64306640625,0.0,1531.7528076171875,1895.4371337890625,0.0,4026.370361328125,0.9050110578536988,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535966634750366,0.2716563642024994,0.2475193738937378,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314661026000975,0.5140572786331177,0.4886916279792785,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.988689124584198,0.6153046488761902,0.4302379786968231,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247905373573303,0.3578684628009796,0.3417384028434753,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.716564953327179,0.2306754142045974,1.0528239011764526,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857192873954773,1.0,1.0,0.0,1.0,-3.0751068592071533,3.075099468231201,7.600553999509429e-06,2.3741884231567383,0.9017588496208192,0.9017588496208192,0.0,161.87852478027344,168.0,56288.890625,0.0,2511.315185546875,1.0,280.0013122558594,283.668701171875,294.4317321777344,297.9676818847656,293.1499938964844,293.1499938964844,280.04998779296875,35890.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633809924125672,1.0,0.0,0.0,3.6509082317352295,3.65093207359314,8.893958352018672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.14306640625,0.0,1533.3560791015625,1895.4371337890625,0.0,3982.666259765625,0.9054471254348756,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.752278208732605,0.2718743681907654,0.2476596534252166,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9290974736213684,0.513859748840332,0.4884226322174072,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878717660903932,0.617249071598053,0.4315091371536255,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234514594078064,0.3582030832767486,0.3420008420944214,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.715440571308136,0.2309701293706894,1.054025173187256,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869072079658508,1.0,1.0,0.0,1.0,-3.078235626220703,3.078227996826172,7.615833510499215e-06,2.3765227794647217,0.9034687876701356,0.9034687876701356,0.0,163.19876098632812,171.0,56175.87109375,0.0,2524.210205078125,1.0,280.04229736328125,283.7127685546875,294.4300537109375,297.9920959472656,293.1499938964844,293.1499938964844,279.75,35809.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609395861625672,1.0,0.0,0.0,3.655219554901123,3.655243635177612,8.914976774576644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.59375,0.0,1537.5543212890625,1895.4371337890625,0.0,3960.956787109375,0.9063283205032348,1.0,0.0,3.0,1.0,0.0
12415620,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7509617209434509,0.2718088924884796,0.2478147745132446,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9267218708992004,0.5133216381072998,0.4881789684295654,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.987008571624756,0.6186712980270386,0.432757705450058,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.822114884853363,0.3583070039749145,0.3422948122024536,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7143239974975586,0.231122612953186,1.055387020111084,285.0048217773437,284.95001220703125,295.5813903808594,291.44873046875,295.5815124511719,297.2401428222656,284.9969482421875,1.0,0.5881349444389343,1.0,1.0,0.0,1.0,-3.08162522315979,3.081617593765259,7.632692359038629e-06,2.3791720867156982,0.9026580452919006,0.9026580452919006,0.0,164.566650390625,171.0,57332.80859375,0.0,2537.873046875,1.0,279.7985534667969,283.5624389648437,294.481689453125,298.2051086425781,293.1499938964844,293.1499938964844,279.75,35869.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670925736427308,1.0,0.0,0.0,3.657841920852661,3.6578660011291504,8.927773933464778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.69140625,0.0,1540.93505859375,1895.4371337890625,0.0,4015.5517578125,0.9069046974182128,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486572861671448,0.2713868319988251,0.247626855969429,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.923031449317932,0.5123469233512878,0.4874930679798126,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850780963897704,0.6195387244224548,0.4335504174232483,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198287487030029,0.3580772578716278,0.3422743380069732,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123181819915771,0.2310308665037155,1.055766224861145,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.58922278881073,1.0,1.0,0.0,1.0,-3.081964492797852,3.0819568634033203,7.634491339558735e-06,2.3794829845428467,0.9021600484848022,0.9021600484848022,0.0,166.39846801757812,174.0,57475.109375,0.0,2548.14990234375,1.0,279.7577819824219,283.5159606933594,294.476806640625,298.17822265625,293.1499938964844,293.1499938964844,279.45001220703125,35940.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705355763435364,1.0,0.0,0.0,3.658268451690674,3.658292531967163,8.92985553946346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.9052734375,0.0,1541.941162109375,1895.4371337890625,0.0,4045.9248046875,0.9070743322372437,1.0,0.0,3.0,1.0,0.0
12415740,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.7459988594055176,0.2707622647285461,0.2472691833972931,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.918889820575714,0.5111156702041626,0.4865839183330536,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9827254414558412,0.6200987100601196,0.4341484308242798,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.8171642422676086,0.357636958360672,0.3420717418193817,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.7098987698554993,0.2307702153921127,1.0554624795913696,284.81268310546875,284.95001220703125,295.57037353515625,291.4401550292969,295.5706481933594,297.2275695800781,284.8040771484375,1.0,0.5901728868484497,1.0,1.0,0.0,1.0,-3.080556154251098,3.0805485248565674,7.627579634572612e-06,2.378422737121582,0.899861752986908,0.899861752986908,0.0,168.38040161132812,174.0,58590.81640625,0.0,2555.862548828125,1.0,279.5010070800781,283.3492126464844,294.4972229003906,298.3304748535156,293.1499938964844,293.1499938964844,279.45001220703125,36057.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776026010513306,1.0,0.0,0.0,3.6569223403930655,3.656946420669556,8.92328500867734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.849609375,0.0,1541.3175048828125,1895.4371337890625,0.0,4107.849609375,0.9068158268928528,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428596615791321,0.2699443995952606,0.2466757893562317,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141626954078674,0.5096380710601807,0.4853605031967163,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797704219818116,0.6203791499137878,0.4344598948955536,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702677726746,0.3569850921630859,0.3416182398796081,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069003582000732,0.2303299307823181,1.0542343854904177,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909271836280823,1.0,1.0,0.0,1.0,-3.076728343963623,3.076720714569092,7.608678515680367e-06,2.375485181808472,0.8979892730712891,0.8979892730712891,0.0,170.56680297851562,177.0,58655.37890625,0.0,2559.995361328125,1.0,279.45819091796875,283.2992858886719,294.47216796875,298.26434326171875,293.1499938964844,293.1499938964844,279.75,36162.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806373119354248,1.0,0.0,0.0,3.652949810028076,3.652973890304565,8.903908224056067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.26513671875,0.0,1537.6728515625,1895.4371337890625,0.0,4134.2607421875,0.9060300588607788,1.0,0.0,3.0,1.0,0.0
12415860,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7401278018951416,0.2694875597953796,0.2461455166339874,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9100685715675354,0.508599042892456,0.4842133224010467,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9772157073020936,0.6212734580039978,0.4348805546760559,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8111095428466797,0.3566263914108276,0.3411878049373626,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7041996121406555,0.23005972802639,1.0529080629348757,284.8765869140625,284.95001220703125,295.5515441894531,291.42730712890625,295.55194091796875,297.2134704589844,284.884033203125,1.0,0.5915907621383667,1.0,1.0,0.0,1.0,-3.0731000900268555,3.073092699050904,7.590541827084962e-06,2.372599124908448,0.8986233472824097,0.8986233472824097,0.0,172.51034545898438,177.0,57448.43359375,0.0,2563.232177734375,1.0,279.7013854980469,283.44549560546875,294.403564453125,298.0245361328125,293.1499938964844,293.1499938964844,279.75,36118.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749988913536072,1.0,0.0,0.0,3.650416374206543,3.650440216064453,8.891562401913689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.0283203125,0.0,1534.5166015625,1895.4371337890625,0.0,4085.1015625,0.9054880738258362,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.7385649681091309,0.2694267034530639,0.2460040897130966,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.90756094455719,0.508051872253418,0.4835730791091919,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9759788513183594,0.6227416396141052,0.4357902705669403,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8093980550765991,0.3566401302814483,0.341113418340683,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.7025958299636841,0.2300543338060379,1.0526468753814695,284.9200134277344,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.214599609375,284.92108154296875,1.0,0.5923632383346558,1.0,1.0,0.0,1.0,-3.0728442668914795,3.072836637496948,7.589070264657494e-06,2.372314691543579,0.8989019989967346,0.8989019989967346,0.0,173.87063598632812,180.0,57238.6796875,0.0,2569.877197265625,1.0,279.7421875,283.4877319335937,294.3928527832031,298.0302734375,293.1499938964844,293.1499938964844,280.04998779296875,36061.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718936681747437,1.0,0.0,0.0,3.649873733520508,3.649897813796997,8.88891975137085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.1044921875,0.0,1533.487548828125,1895.4371337890625,0.0,4057.869384765625,0.9053011536598206,1.0,0.0,3.0,1.0,0.0
12415980,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.7375069260597229,0.2695829272270202,0.2460540235042572,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9057348370552064,0.5077876448631287,0.483191967010498,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9752823114395142,0.6244818568229675,0.4368873536586761,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8082080483436584,0.3568833768367767,0.3412456810474396,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.7015133500099182,0.2302291989326477,1.0531271696090698,285.0559997558594,284.95001220703125,295.5240783691406,291.4098815917969,295.524658203125,297.2181701660156,285.06402587890625,1.0,0.5932520627975464,1.0,1.0,0.0,1.0,-3.0744969844818115,3.0744893550872803,7.5971133810526226e-06,2.373539447784424,0.9009218215942384,0.9009218215942384,0.0,175.0137939453125,180.0,56041.546875,0.0,2579.052978515625,1.0,279.9988098144531,283.6493225097656,294.35565185546875,297.85809326171875,293.1499938964844,293.1499938964844,280.04998779296875,35957.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649865031242372,1.0,0.0,0.0,3.650843620300293,3.6508677005767822,8.89364457634656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.55322265625,0.0,1533.7918701171875,1895.4371337890625,0.0,3996.90966796875,0.905484676361084,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370237112045288,0.2699336111545563,0.2463447004556656,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.904644787311554,0.5077788233757019,0.4831392765045166,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211501121521,0.6264123916625977,0.4382262229919433,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8076280951499939,0.3573417067527771,0.3416376113891601,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010332942008972,0.2305880188941955,1.054559350013733,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.5943177938461304,1.0,1.0,0.0,1.0,-3.0785820484161377,3.0785744190216064,7.617245501023717e-06,2.376664161682129,0.9024577140808104,0.9024577140808104,0.0,175.92225646972656,183.0,55876.4609375,0.0,2591.698486328125,1.0,280.0417785644531,283.6938171386719,294.36358642578125,297.9008483886719,293.1499938964844,293.1499938964844,279.75,35868.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621089696884156,1.0,0.0,0.0,3.654128074645996,3.654151916503906,8.909653388400329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.29296875,0.0,1536.783447265625,1895.4371337890625,0.0,3971.36279296875,0.9061272144317628,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362527251243591,0.26991868019104,0.2465705126523971,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.903210699558258,0.5073343515396118,0.48301562666893,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9747124910354614,0.6276338696479797,0.4393901228904724,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067542910575867,0.3575038015842438,0.3420061767101288,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.700329601764679,0.2307766526937484,1.056097388267517,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954564213752747,1.0,1.0,0.0,1.0,-3.082401990890503,3.0823941230773926,7.636362170160282e-06,2.379697322845459,0.9014229774475098,0.9014229774475098,0.0,177.0592803955078,183.0,56978.11328125,0.0,2605.0556640625,1.0,279.7984924316406,283.54168701171875,294.4159545898437,298.1175842285156,293.1499938964844,293.1499938964844,279.75,35927.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683635830879213,1.0,0.0,0.0,3.655714273452759,3.655738353729248,8.917390346141474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.1025390625,0.0,1538.9893798828125,1895.4371337890625,0.0,4026.779296875,0.906468391418457,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.734420120716095,0.2694951593875885,0.2464004904031753,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.900520920753479,0.5063910484313965,0.4823844730854034,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728795289993286,0.6281962394714355,0.4400036036968231,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.8047376275062561,0.3572838902473449,0.342013418674469,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986109614372253,0.2306953519582748,1.0565603971481323,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964683890342712,1.0,1.0,0.0,1.0,-3.0827481746673584,3.082740545272827,7.638313036295585e-06,2.3800625801086426,0.9006589651107788,0.9006589651107788,0.0,178.77427673339844,186.0,57060.68359375,0.0,2614.740966796875,1.0,279.7576599121094,283.49237060546875,294.4061279296875,298.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972057282924652,1.0,0.0,0.0,3.65505576133728,3.6550798416137695,8.914177556107461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.9716796875,0.0,1538.7921142578125,1895.4371337890625,0.0,4059.30712890625,0.9063956141471864,1.0,0.0,3.0,1.0,0.0
