time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416220,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777099609375,0.7321345806121826,0.2688347697257995,0.2460236996412277,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7741394042969,0.8972940444946289,0.5051479935646057,0.4814814329147339,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733764648437,0.970465898513794,0.6283917427062988,0.4403684735298157,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7758178710937,0.8022096753120422,0.3568174242973327,0.3418010175228119,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.779052734375,0.6964139342308044,0.230423092842102,1.056246042251587,284.7745666503906,284.95001220703125,295.4405517578125,291.359619140625,295.4414978027344,297.2108154296875,284.7655639648437,1.0,0.5973441004753113,1.0,1.0,0.0,1.0,-3.0810201168060303,3.081012487411499,7.629926585650537e-06,2.378801345825196,0.8980597853660583,0.8980597853660583,0.0,180.7117462158203,186.0,58108.34375,0.0,2621.56982421875,1.0,279.5010681152344,283.3227233886719,294.4183044433594,298.22735595703125,293.1499938964844,293.1499938964844,279.45001220703125,36119.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793739914894104,1.0,0.0,0.0,3.65254807472229,3.6525721549987793,8.901950536710501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.9794921875,0.0,1536.9010009765625,1895.4371337890625,0.0,4123.279296875,0.9058787822723388,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.7293259501457214,0.2679586708545685,0.2453888356685638,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934540152549744,0.503629744052887,0.480234295129776,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.9673565626144408,0.6282703876495361,0.4404148757457733,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991021275520325,0.3561137616634369,0.3413114845752716,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156982421875,0.6936606168746948,0.2299540936946869,1.0549306869506836,284.7146301269531,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980203747749329,1.0,1.0,0.0,1.0,-3.0766472816467285,3.0766396522521973,7.60843386160559e-06,2.375487804412842,0.8958444595336914,0.8958444595336914,0.0,182.89208984375,189.0,58101.56640625,0.0,2624.53173828125,1.0,279.4582214355469,283.2694091796875,294.3833312988281,298.1479797363281,293.1499938964844,293.1499938964844,279.75,36230.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982614517211914,1.0,0.0,0.0,3.647289514541626,3.6473135948181152,8.876336892171821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.12646484375,0.0,1531.8759765625,1895.4371337890625,0.0,4151.408203125,0.9048094749450684,1.0,0.0,3.0,1.0,0.0
12416340,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247985839844,0.7268062829971313,0.2674260139465332,0.2448002994060516,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.8899921774864197,0.5025233626365662,0.4790385663509369,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.9646021127700806,0.6287484765052795,0.4405535757541656,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.796297550201416,0.3556831181049347,0.340824693441391,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.6911402344703674,0.2296412140130996,1.0534536838531494,284.8273010253906,284.95001220703125,295.3830261230469,291.3260498046875,295.3841857910156,297.1947021484375,284.83428955078125,1.0,0.5985986590385437,1.0,1.0,0.0,1.0,-3.072303056716919,3.072295665740967,7.586866104247747e-06,2.3720932006835938,0.896091639995575,0.896091639995575,0.0,184.85304260253903,189.0,56821.28125,0.0,2626.39404296875,1.0,279.7012634277344,283.4118957519531,294.3035888671875,297.8934020996094,293.1499938964844,293.1499938964844,279.75,36190.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977081835269928,1.0,0.0,0.0,3.64336609840393,3.64339017868042,8.857250577420928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.70703125,0.0,1527.2257080078125,1895.4371337890625,0.0,4103.30615234375,0.9039608240127563,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252983450889587,0.2672783732414245,0.2445883303880691,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8877580165863037,0.5018897652626038,0.4783281981945038,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631462097167968,0.6297935843467712,0.4411759376525879,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.794582724571228,0.3556092977523803,0.3406779170036316,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895923614501953,0.2295815199613571,1.052988052368164,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.5992757081985474,1.0,1.0,0.0,1.0,-3.071200370788574,3.071192741394043,7.58131727707223e-06,2.3711984157562256,0.8959434628486633,0.8959434628486633,0.0,186.246337890625,192.0,56531.1171875,0.0,2631.561279296875,1.0,279.7421264648437,283.4504699707031,294.28125,297.8827514648437,293.1499938964844,293.1499938964844,280.04998779296875,36140.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740089178085328,1.0,0.0,0.0,3.6413261890411377,3.641350030899048,8.847334811434848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.59814453125,0.0,1524.5853271484375,1895.4371337890625,0.0,4076.431640625,0.9034426212310792,1.0,0.0,3.0,1.0,0.0
12416460,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7241896390914917,0.2672920823097229,0.2445460259914398,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8860082626342773,0.5014780163764954,0.4778485298156738,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9621679782867432,0.6310645937919617,0.4419704675674438,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7933111190795898,0.3557048141956329,0.340710312128067,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.688460111618042,0.2296429574489593,1.0531458854675293,284.9945373535156,284.95001220703125,295.31494140625,291.2874450683594,295.3162536621094,297.1962280273437,285.0021057128906,1.0,0.6000509858131409,1.0,1.0,0.0,1.0,-3.0717532634735107,3.0717456340789795,7.584049853903707e-06,2.371626377105713,0.8974906206130981,0.8974906206130981,0.0,187.4537353515625,192.0,55257.03125,-0.0,2638.96435546875,1.0,279.99853515625,283.6081848144531,294.232421875,297.6941833496094,293.1499938964844,293.1499938964844,280.04998779296875,36042.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669615030288696,1.0,0.0,0.0,3.6406755447387695,3.64069938659668,8.84417318047781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.5380859375,0.0,1523.136962890625,1895.4371337890625,0.0,4014.39306640625,0.9032680988311768,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234475612640381,0.2674182057380676,0.2446792423725128,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8847026228904724,0.5012351870536804,0.4776240587234497,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616482853889464,0.632489025592804,0.442977637052536,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924408912658691,0.355929285287857,0.3409302532672882,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876927018165588,0.2297942489385604,1.0538976192474363,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.6009560823440552,1.0,1.0,0.0,1.0,-3.0740206241607666,3.074012994766236,7.595304850838147e-06,2.3733997344970703,0.8985207080841064,0.8985207080841064,0.0,188.51202392578125,195.0,55013.8125,-0.0,2648.924560546875,1.0,280.04168701171875,283.6494445800781,294.23028564453125,297.720947265625,293.1499938964844,293.1499938964844,280.3500061035156,35959.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637361168861388,1.0,0.0,0.0,3.6422388553619385,3.6422626972198486,8.851770303408557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.2607421875,0.0,1524.24951171875,1895.4371337890625,0.0,3985.8193359375,0.9035287499427797,1.0,0.0,3.0,1.0,0.0
12416580,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625061035156,0.7226136922836304,0.2675647735595703,0.244806483387947,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1655578613281,0.8832976818084717,0.5010432004928589,0.4774176180362701,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662292480469,0.960974097251892,0.6339308619499207,0.4439511001110077,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.7914844751358032,0.3561929166316986,0.3411697745323181,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.6868529319763184,0.2299718409776687,1.0547325611114502,285.16522216796875,284.95001220703125,295.2415466308594,291.2503356933594,295.242919921875,297.2029113769531,285.1726989746094,1.0,0.6019287705421448,1.0,1.0,0.0,1.0,-3.0763866901397705,3.07637906074524,7.607094630657229e-06,2.3752658367156982,0.9012054204940796,0.9012054204940796,0.0,189.67872619628903,195.0,53778.6875,-0.0,2659.658935546875,1.0,280.2985534667969,283.806640625,294.19158935546875,297.5531921386719,293.1499938964844,293.1499938964844,280.3500061035156,35842.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568171501159668,1.0,0.0,0.0,3.6454803943634033,3.6455044746398926,8.867533551892848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.998046875,0.0,1526.96728515625,1895.4371337890625,0.0,3924.163330078125,0.9042072296142578,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219685316085815,0.2677778601646423,0.2450384944677353,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821192979812622,0.5009506344795227,0.4773667156696319,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605280756950378,0.6354479193687439,0.4450491070747375,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.7907342314720154,0.3565370440483093,0.3415257036685943,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.6862026453018188,0.2302104830741882,1.055944323539734,285.2051086425781,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.2056579589844,1.0,0.6030038595199585,1.0,1.0,0.0,1.0,-3.079807996749878,3.0798003673553467,7.62412128096912e-06,2.3779475688934326,0.9033526182174684,0.9033526182174684,0.0,190.79151916503903,198.0,53572.16796875,-0.0,2672.191162109375,1.0,280.3417358398437,283.8465881347656,294.19500732421875,297.59088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35746.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538909196853638,1.0,0.0,0.0,3.6510910987854,3.6511151790618896,8.894850225260598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.9345703125,0.0,1532.488525390625,1895.4371337890625,0.0,3897.94580078125,0.9053640961647034,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07427978515625,0.7208763957023621,0.2675429284572601,0.245117038488388,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804255127906799,0.5003247261047363,0.4771317541599273,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594510793685912,0.6361762881278992,0.4459113478660583,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895211577415466,0.3564902245998382,0.3417559862136841,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.685142457485199,0.230184406042099,1.0567985773086548,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040714383125305,1.0,1.0,0.0,1.0,-3.081968069076538,3.081960439682007,7.635148904228117e-06,2.3797528743743896,0.9028836488723756,0.9028836488723756,0.0,192.21240234375,198.0,54637.36328125,-0.0,2683.88623046875,1.0,280.0985412597656,283.69000244140625,294.2444152832031,297.8009338378906,293.1499938964844,293.1499938964844,280.04998779296875,35802.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602876901626588,1.0,0.0,0.0,3.6550214290618896,3.655045509338379,8.91401043645601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.9775390625,0.0,1537.2821044921875,1895.4371337890625,0.0,3955.14990234375,0.9062273502349854,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186967134475708,0.2668398916721344,0.2447389513254165,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8775119781494141,0.4991306364536285,0.4763146340847015,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569298028945924,0.6361770033836365,0.4461719691753387,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7871852517127991,0.355991393327713,0.3415499329566955,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.683049738407135,0.2298158407211303,1.0562150478363037,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049346327781677,1.0,1.0,0.0,1.0,-3.0799031257629395,3.079895496368408,7.625255875609582e-06,2.378298044204712,0.9026339650154114,0.9026339650154114,0.0,194.23204040527344,201.0,54685.875,-0.0,2690.442626953125,1.0,280.0576477050781,283.6361083984375,294.23114013671875,297.7637939453125,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640103578567504,1.0,0.0,0.0,3.656687736511232,3.65671181678772,8.922140750655672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.68994140625,0.0,1539.680908203125,1895.4371337890625,0.0,3988.2529296875,0.9066739082336426,1.0,0.0,3.0,1.0,0.0
12416820,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.7160025835037231,0.2658566832542419,0.2441081553697586,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8740907311439514,0.4975849390029907,0.4751682579517364,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9537799954414368,0.6357593536376953,0.4461443126201629,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7843484282493591,0.3551932871341705,0.3410671055316925,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6804582476615906,0.2292000502347946,1.0545687675476074,284.8558044433594,284.95001220703125,295.0826110839844,291.1830749511719,295.0841369628906,297.1861877441406,284.84619140625,1.0,0.6055895686149597,1.0,1.0,0.0,1.0,-3.0751798152923584,3.0751724243164062,7.602134701301111e-06,2.374754905700684,0.9005082249641418,0.9005082249641418,0.0,196.4667510986328,201.0,55707.30078125,-0.0,2692.8994140625,1.0,279.8009948730469,283.46221923828125,294.2420959472656,297.9005126953125,293.1499938964844,293.1499938964844,279.75,35996.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713690280914308,1.0,0.0,0.0,3.656457901000977,3.656481981277466,8.921018093133171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.1650390625,0.0,1540.3406982421875,1895.4371337890625,0.0,4053.25732421875,0.9066675901412964,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127161026000977,0.2646259367465973,0.2431860119104385,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701387643814087,0.4957252740859985,0.473636269569397,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889099121094,0.9499285221099854,0.6349831223487854,0.4457646906375885,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809834480285645,0.3541180193424225,0.3402635455131531,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.677338182926178,0.22834412753582,1.0516979694366455,284.7892761230469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059817671775818,1.0,1.0,0.0,1.0,-3.067360639572144,3.0673532485961914,7.563727194792591e-06,2.3688015937805176,0.898724377155304,0.898724377155304,0.0,198.91856384277344,204.0,55678.4453125,-0.0,2690.4150390625,1.0,279.7581787109375,283.4049987792969,294.2061767578125,297.818603515625,293.1499938964844,293.1499938964844,280.04998779296875,36110.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744435548782348,1.0,0.0,0.0,3.6534268856048575,3.653450965881348,8.906234256755852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.40673828125,0.0,1537.8094482421875,1895.4371337890625,0.0,4080.239501953125,0.9060971140861512,1.0,0.0,3.0,1.0,0.0
12416940,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7096025943756104,0.2637123763561249,0.2422836124897003,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8665330410003662,0.4942408502101898,0.4721197187900543,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.94644433259964,0.6347877979278564,0.4454558789730072,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7778891921043396,0.3532834947109222,0.3394283354282379,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.6744082570075989,0.2276087552309036,1.0484870672225952,284.8959655761719,284.95001220703125,294.9976806640625,291.1524353027344,294.999267578125,297.1636962890625,284.9024963378906,1.0,0.6062201857566833,1.0,1.0,0.0,1.0,-3.0592129230499268,3.0592052936553955,7.523534804931842e-06,2.362483024597168,0.8993688225746155,0.8993688225746155,0.0,201.12271118164065,204.0,54379.8046875,-0.0,2686.00244140625,1.0,280.0014343261719,283.5443420410156,294.1250915527344,297.5622253417969,293.1499938964844,293.1499938964844,280.04998779296875,36076.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682366847991944,1.0,0.0,0.0,3.651601552963257,3.651625633239746,8.897337693269947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.93701171875,0.0,1535.5269775390625,1895.4371337890625,0.0,4025.658935546875,0.9057204127311708,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074338793754578,0.2631662786006927,0.2417373657226562,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8640077114105225,0.4932021796703338,0.471057265996933,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442636966705322,0.6351529955863953,0.445623368024826,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757640480995178,0.352779746055603,0.3389051556587219,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.672329306602478,0.22709621489048,1.0461373329162598,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.606506884098053,1.0,1.0,0.0,1.0,-3.054021120071411,3.054013729095459,7.497932529076934e-06,2.358436822891236,0.8995919823646545,0.8995919823646545,0.0,202.735107421875,207.0,54080.86328125,-0.0,2684.281005859375,1.0,280.0422058105469,283.5802307128906,294.1051025390625,297.5512390136719,293.1499938964844,293.1499938964844,280.3500061035156,36032.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964352011680603,1.0,0.0,0.0,3.65151572227478,3.6515395641326895,8.896918757272942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.0771484375,0.0,1535.1002197265625,1895.4371337890625,0.0,3991.283935546875,0.9056445360183716,1.0,0.0,3.0,1.0,0.0
12417060,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7057134509086609,0.2628166079521179,0.2413614392280578,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.861961841583252,0.492413580417633,0.4702190458774566,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9426213502883912,0.6357831954956055,0.4459671080112457,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.7740817070007324,0.3524725437164306,0.3385534584522247,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.6706593632698059,0.2267289906740188,1.0443570613861084,285.0535888671875,284.95001220703125,294.9095153808594,291.1233825683594,294.9111633300781,297.1586608886719,285.06085205078125,1.0,0.6068553924560547,1.0,1.0,0.0,1.0,-3.050407886505127,3.050400257110596,7.480179192498326e-06,2.355637311935425,0.9014881253242492,0.9014881253242492,0.0,204.1111297607422,207.0,52799.921875,-0.0,2684.40380859375,1.0,280.2988586425781,283.7361755371094,294.0597229003906,297.3656921386719,293.1499938964844,293.1499938964844,280.3500061035156,35942.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563397765159608,1.0,0.0,0.0,3.6526846885681152,3.652708768844605,8.902616173145361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.5537109375,0.0,1535.728759765625,1895.4371337890625,0.0,3919.891845703125,0.9058818817138672,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.7045347094535828,0.262646734714508,0.2412090450525283,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604654669761658,0.4918563961982727,0.4696802496910095,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908203125,0.9416267275810242,0.6366349458694458,0.4465637803077698,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.772913932800293,0.3523570895195007,0.3384342193603515,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694729328155518,0.2265162020921707,1.0433812141418457,285.0907592773437,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073315739631653,1.0,1.0,0.0,1.0,-3.0489745140075684,3.048967123031616,7.473162895621499e-06,2.3545353412628174,0.9028451442718506,0.9028451442718506,0.0,205.2310333251953,210.0,52554.5859375,-0.0,2687.43896484375,1.0,280.341796875,283.77557373046875,294.0634155273437,297.3968505859375,293.1499938964844,293.1499938964844,280.04998779296875,35867.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523741006851196,1.0,0.0,0.0,3.65591812133789,3.65594220161438,8.918384537537349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.71337890625,0.0,1538.7662353515625,1895.4371337890625,0.0,3884.324462890625,0.9065225124359132,1.0,0.0,3.0,1.0,0.0
12417180,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7031102180480957,0.2621059119701385,0.240982249379158,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8587323427200317,0.4908585548400879,0.4690561592578888,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9402529001235962,0.6367738842964172,0.4469964802265167,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7715404033660889,0.3519302904605865,0.3382727205753326,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6681293249130249,0.2261127829551696,1.0423933267593384,284.9544372558594,284.95001220703125,294.8183898925781,291.0957336425781,294.820068359375,297.15625,284.9453430175781,1.0,0.6078413128852844,1.0,1.0,0.0,1.0,-3.047096014022827,3.047088384628296,7.464218924724264e-06,2.3531951904296875,0.9015743136405944,0.9015743136405944,0.0,206.5457458496093,210.0,53576.91015625,-0.0,2690.607666015625,1.0,280.09844970703125,283.6184997558594,294.1170959472656,297.6061706542969,293.1499938964844,293.1499938964844,280.04998779296875,35938.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580581784248352,1.0,0.0,0.0,3.657217741012573,3.657241821289064,8.92472655777965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.537109375,0.0,1540.750732421875,1895.4371337890625,0.0,3935.25732421875,0.9068085551261902,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007032632827759,0.2611469328403473,0.2403519302606582,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.856062114238739,0.4893538653850555,0.467918336391449,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375945925712584,0.6362224817276001,0.4468614757061004,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692943811416626,0.3511080741882324,0.3377349376678467,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.6660042405128479,0.2254254966974258,1.040247678756714,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081961989402771,1.0,1.0,0.0,1.0,-3.04158878326416,3.041581392288208,7.437543899868615e-06,2.3490610122680664,0.9005206227302551,0.9005206227302551,0.0,208.3978576660156,213.0,53590.15625,-0.0,2689.490234375,1.0,280.0577697753906,283.565185546875,294.10821533203125,297.5707702636719,293.1499938964844,293.1499938964844,279.75,36023.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612377882003784,1.0,0.0,0.0,3.656024932861328,3.6560490131378174,8.918905791688303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.9423828125,0.0,1540.054443359375,1895.4371337890625,0.0,3963.612060546875,0.9066251516342164,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978662610054016,0.2599440515041351,0.2395061254501342,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530152440071106,0.4875414073467254,0.4664990305900574,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7350158691406,0.93440979719162,0.6352814435958862,0.4464622437953949,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666729688644409,0.3500291407108307,0.3369658589363098,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635177731513977,0.2245377302169799,1.0372676849365234,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083930730819702,1.0,1.0,0.0,1.0,-3.033884048461914,3.033876657485962,7.400120466627413e-06,2.3431992530822754,0.8975875377655029,0.8975875377655029,0.0,210.4400787353516,213.0,54571.8671875,-0.0,2685.083984375,1.0,279.80108642578125,283.3916320800781,294.1239929199219,297.7096252441406,293.1499938964844,293.1499938964844,279.75,36156.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682740569114684,1.0,0.0,0.0,3.6527488231658936,3.652772903442383,8.902929380383284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.84326171875,0.0,1537.40185546875,1895.4371337890625,0.0,4025.989013671875,0.905945360660553,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.694525420665741,0.2585180103778839,0.2383960336446762,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495341539382935,0.4854438602924347,0.4647282660007477,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306023120880128,0.6339898705482483,0.4457230269908905,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693115234375,0.7636181116104126,0.3487022221088409,0.3359094262123108,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606125235557556,0.2234462052583694,1.0332471132278442,284.6689453125,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.608376145362854,1.0,1.0,0.0,1.0,-3.023432970046997,3.023425579071045,7.349398401856888e-06,2.3352012634277344,0.8949927091598511,0.8949927091598511,0.0,212.6947784423828,201.0,54512.60546875,-0.0,2676.46484375,1.0,279.75811767578125,283.3352966308594,294.0916442871094,297.6298217773437,293.1499938964844,293.1499938964844,280.04998779296875,36280.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710674285888672,1.0,0.0,0.0,3.646471261978149,3.646495342254639,8.872354442246433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.4150390625,0.0,1531.341796875,1895.4371337890625,0.0,4050.604736328125,0.9046579599380492,1.0,0.0,3.0,1.0,0.0
12417420,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.6933686137199402,0.257422536611557,0.2372261881828308,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.8485174179077148,0.4837328791618347,0.462890625,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.9300817251205444,0.6332677006721497,0.4449779093265533,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.7627959847450256,0.3476288914680481,0.3347405791282654,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.6596343517303467,0.2224995344877243,1.0285465717315674,284.7752685546875,284.95001220703125,294.6284484863281,291.0435791015625,294.6302490234375,297.1138000488281,284.7818908691406,1.0,0.6063915491104126,1.0,1.0,0.0,1.0,-3.011864185333252,3.011857032775879,7.293260296137305e-06,2.3262648582458496,0.8948278427124023,0.8948278427124023,0.0,212.15936279296875,201.0,53189.2890625,-0.0,2651.39453125,1.0,280.0011901855469,283.4758605957031,294.0122375488281,297.3747253417969,293.1499938964844,293.1499938964844,280.04998779296875,36252.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644264578819276,1.0,0.0,0.0,3.641321897506714,3.641345977783203,8.847314347804058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.89111328125,0.0,1525.4195556640625,1895.4371337890625,0.0,3991.9443359375,0.9035437107086182,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942220330238342,0.2567191123962402,0.236379399895668,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495957851409912,0.4824845492839813,0.4614670276641845,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.932376742362976,0.6331114768981934,0.4446681141853332,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638964056968689,0.3469007611274719,0.3338434100151062,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603479981422424,0.2218015938997268,1.0245684385299685,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038184762001038,1.0,1.0,0.0,1.0,-3.002897024154663,3.002889633178711,7.249806913023349e-06,2.319300651550293,0.894237756729126,0.894237756729126,0.0,209.6750946044922,189.0,52850.69921875,-0.0,2621.476318359375,1.0,280.0421142578125,283.5125427246094,293.99420166015625,297.363525390625,293.1499938964844,293.1499938964844,280.3500061035156,36211.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960102677345276,1.0,0.0,0.0,3.637878179550171,3.637902021408081,8.830587603370077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.37255859375,0.0,1521.3045654296875,1895.4371337890625,0.0,3953.501220703125,0.9027191996574402,1.0,0.0,3.0,1.0,0.0
12417540,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.696243941783905,0.2562346160411834,0.2356931865215301,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8519137501716614,0.4815012216567993,0.4602504074573517,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.9362646341323853,0.6332325339317322,0.4445158541202545,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7661487460136414,0.346382200717926,0.3330976366996765,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.6620989441871643,0.2212717980146408,1.0211113691329956,284.9311828613281,284.95001220703125,294.5302124023437,291.0186462402344,294.5320739746094,297.1083374023437,284.93853759765625,1.0,0.6007999777793884,1.0,1.0,0.0,1.0,-2.995370388031006,2.995363235473633,7.213478511403082e-06,2.313473701477051,0.8953043818473816,0.8953043818473816,0.0,206.08657836914065,189.0,51540.8828125,-0.0,2588.806884765625,1.0,280.2984313964844,283.6689758300781,293.9501342773437,297.17803955078125,293.1499938964844,293.1499938964844,280.3500061035156,36123.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951575517654419,1.0,0.0,0.0,3.635642051696777,3.6356661319732666,8.819735057841172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.83154296875,0.0,1518.1768798828125,1895.4371337890625,0.0,3877.144775390625,0.9021975994110109,1.0,0.0,3.0,1.0,0.0
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994103193283081,0.2559522092342376,0.2352253198623657,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554485440254211,0.4807652533054352,0.4593208730220794,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.9416599869728088,0.6336002349853516,0.4446111619472503,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.769537091255188,0.3460690677165985,0.3325707912445068,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648839116096497,0.2209166586399078,1.0184317827224731,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.5975286960601807,1.0,1.0,0.0,1.0,-2.98994779586792,2.989940643310547,7.187377832451602e-06,2.3092825412750244,0.895835280418396,0.895835280418396,0.0,201.6018524169922,177.0,51251.9765625,-0.0,2555.67724609375,1.0,280.3416442871094,283.7090148925781,293.9555969238281,297.2082824707031,293.1499938964844,293.1499938964844,280.6499938964844,36048.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471262693405152,1.0,0.0,0.0,3.635500431060791,3.635524272918701,8.819047252472956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.52587890625,0.0,1517.459716796875,1895.4371337890625,0.0,3837.036865234375,0.9020820260047911,1.0,0.0,3.0,1.0,0.0
12417660,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08990478515625,0.7031648755073547,0.255752682685852,0.2347991168498993,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8596774935722351,0.4801357686519623,0.4584514200687408,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.9477638602256776,0.6340420246124268,0.4447056353092193,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.7735756635665894,0.3458505272865295,0.3321030735969543,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887756347656,0.668277382850647,0.2206547558307647,1.016068458557129,285.0927124023437,284.95001220703125,294.43023681640625,290.9941711425781,294.43212890625,297.1112060546875,285.10015869140625,1.0,0.5940566062927246,1.0,1.0,0.0,1.0,-2.985098600387573,2.9850914478302,7.164121598179918e-06,2.305553674697876,0.8979888558387756,0.8979888558387756,0.0,196.6653289794922,177.0,49987.06640625,-0.0,2521.431640625,1.0,280.5983581542969,283.8656311035156,293.922607421875,297.0458984375,293.1499938964844,293.1499938964844,280.6499938964844,35938.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389173984527588,1.0,0.0,0.0,3.636901378631592,3.636925220489502,8.825845725368708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.00732421875,0.0,1518.183349609375,1895.4371337890625,0.0,3762.596435546875,0.9023541808128356,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.707682728767395,0.2556675374507904,0.2345091849565506,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647934198379517,0.479649007320404,0.4577645659446716,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547259211540222,0.634612500667572,0.4449516832828522,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.7784332036972046,0.3457547724246979,0.3317801058292389,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724284291267395,0.2205059081315994,1.014265060424805,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904920697212219,1.0,1.0,0.0,1.0,-2.981662511825561,2.9816553592681885,7.147682481445372e-06,2.3029189109802246,0.8995974063873291,0.8995974063873291,0.0,191.2834930419922,165.0,49737.8671875,-0.0,2487.649169921875,1.0,280.64166259765625,283.905029296875,293.933349609375,297.0876770019531,293.1499938964844,293.1499938964844,280.95001220703125,35847.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349685907363892,1.0,0.0,0.0,3.640618562698364,3.6406424045562735,8.843896353027958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.70556640625,0.0,1521.61767578125,1895.4371337890625,0.0,3726.59765625,0.9030895233154296,1.0,0.0,3.0,1.0,0.0
12417780,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2506408691406,0.7124429941177368,0.2556094229221344,0.2342095226049423,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8703902959823608,0.4792007207870483,0.4570704996585846,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545471191406,0.9619038105010986,0.6351884603500366,0.4451425671577453,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.7837252616882324,0.3456960916519165,0.3314635753631592,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.6769958734512329,0.2204026728868484,1.012595295906067,285.2534484863281,284.95001220703125,294.3287658691406,290.9699401855469,294.3306884765625,297.1176452636719,285.2608337402344,1.0,0.5868321657180786,1.0,1.0,0.0,1.0,-2.97830867767334,2.978301525115967,7.131686743377941e-06,2.300360918045044,0.9028144478797911,0.9028144478797911,0.0,185.75294494628903,165.0,48502.39453125,-0.0,2453.337890625,1.0,280.8985290527344,284.0605163574219,293.9013671875,296.9312438964844,293.1499938964844,293.1499938964844,280.95001220703125,35728.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271259903907776,1.0,0.0,0.0,3.646008729934693,3.6460325717926025,8.870103442859545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.8447265625,0.0,1526.700927734375,1895.4371337890625,0.0,3654.770263671875,0.9042460322380066,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175930142402649,0.2556297481060028,0.2340132147073745,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.8767799735069275,0.4788503646850586,0.4565147459506988,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695516228675842,0.6358522176742554,0.445453941822052,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.789723813533783,0.3457200527191162,0.3312544524669647,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822187304496765,0.2203759998083114,1.011337399482727,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.583148717880249,1.0,1.0,0.0,1.0,-2.976014375686645,2.976007461547852,7.120774625946069e-06,2.298619508743286,0.9054757356643676,0.9054757356643676,0.0,179.98016357421875,153.0,48282.421875,-0.0,2419.811279296875,1.0,280.9417419433594,284.0984191894531,293.9124755859375,296.9757080078125,293.1499938964844,293.1499938964844,280.6499938964844,35632.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235211610794068,1.0,0.0,0.0,3.653747081756592,3.653770923614502,8.907795745471958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.2216796875,0.0,1534.591552734375,1895.4371337890625,0.0,3621.61767578125,0.905879020690918,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225326299667358,0.2552313804626465,0.2336760759353637,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.8832340240478516,0.4779897928237915,0.4557789266109466,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767447113990784,0.6357237696647644,0.4455292820930481,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957540154457092,0.3453682661056518,0.3309212625026703,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874947547912598,0.2201111912727356,1.0097830295562744,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.57936692237854,1.0,1.0,0.0,1.0,-2.972553014755249,2.972545862197876,7.104501946741948e-06,2.296067953109741,0.9054698944091796,0.9054698944091796,0.0,174.35513305664062,153.0,49313.70703125,-0.0,2384.957763671875,1.0,280.6984558105469,283.9381408691406,293.9740295410156,297.1932373046875,293.1499938964844,293.1499938964844,280.6499938964844,35689.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302223920822144,1.0,0.0,0.0,3.659773826599121,3.6597979068756095,8.937205961956352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.70703125,0.0,1541.7406005859375,1895.4371337890625,0.0,3683.179443359375,0.9072121977806092,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266064882278442,0.2543815672397613,0.2329003661870956,297.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888658881187439,0.476575493812561,0.4544760882854461,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.9826540946960448,0.6348356008529663,0.4449848234653473,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.8009971380233765,0.3445781171321869,0.3301613628864288,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920616626739502,0.2195319533348083,1.0068955421447754,285.0813903808594,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.07830810546875,1.0,0.5753177404403687,1.0,1.0,0.0,1.0,-2.9650230407714844,2.965015888214112,7.06883974999073e-06,2.2903757095336914,0.905626118183136,0.905626118183136,0.0,169.20143127441406,141.0,49336.3515625,-0.0,2345.236328125,1.0,280.6576232910156,283.8808898925781,293.9677734375,297.16412353515625,293.1499938964844,293.1499938964844,280.3500061035156,35765.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343295097351074,1.0,0.0,0.0,3.663442611694336,3.663466691970825,8.95513437626505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.73974609375,0.0,1546.416748046875,1895.4371337890625,0.0,3720.760498046875,0.9081092476844788,1.0,0.0,3.0,1.0,0.0
12418020,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7303970456123352,0.2532639801502228,0.2318783551454544,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8942763209342957,0.4748213291168213,0.4528489708900451,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9880192875862122,0.6335126161575317,0.4441332519054413,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8059870600700378,0.3435025811195373,0.3291323184967041,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.696368932723999,0.2187308073043823,1.003040075302124,284.92059326171875,284.9839782714844,294.12261962890625,290.9214172363281,294.12457275390625,297.1053161621094,284.9099426269531,1.0,0.5710086822509766,1.0,1.0,0.0,1.0,-2.954949140548706,2.954942226409912,7.021094006631756e-06,2.282683849334717,0.9033604860305786,0.9033604860305786,0.0,164.1876678466797,141.0,50318.6953125,-0.0,2301.87890625,1.0,280.4007873535156,283.70269775390625,293.98590087890625,297.3049011230469,293.1499938964844,293.1499938964844,280.3500061035156,35908.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424086809158324,1.0,0.0,0.0,3.664903163909912,3.664927244186402,8.962276183410722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.2177734375,0.0,1549.1241455078125,1895.4371337890625,0.0,3794.32373046875,0.9084797501564026,1.0,0.0,3.0,1.0,0.0
