time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338288426399231,0.2519080936908722,0.230574831366539,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.8993329405784607,0.4727613627910614,0.4508460462093353,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927710890769958,0.6318057179450989,0.4429123997688293,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105108737945557,0.3421624004840851,0.3277940154075622,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003021836280823,0.217713251709938,0.9980657696723938,284.8480834960937,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663952827453613,1.0,1.0,0.0,1.0,-2.9419236183166504,2.9419164657592773,6.959495749470079e-06,2.272693395614624,0.9006059765815735,0.9006059765815735,0.0,159.339111328125,129.0,50253.4140625,-0.0,2254.429931640625,1.0,280.35809326171875,283.6427307128906,293.95196533203125,297.2253723144531,293.1499938964844,293.1499938964844,280.04998779296875,36090.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945866048336029,1.0,0.0,0.0,3.6618576049804688,3.661881685256958,8.947386618274322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.08935546875,0.0,1547.081787109375,1895.4371337890625,0.0,3825.64501953125,0.9079471826553344,1.0,0.0,3.0,1.0,0.0
12418140,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.7374652624130249,0.2504439353942871,0.2291817516088485,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859741210937,0.9047164916992188,0.4705498814582824,0.4487130045890808,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.684814453125,0.9974982738494872,0.6299066543579102,0.4415901005268097,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878356933594,0.8151209354400635,0.3406814038753509,0.3263258934020996,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.7043855786323547,0.2165695577859878,0.9925068020820618,284.6864013671875,285.1130676269531,294.0184936523437,290.8968200683594,294.0204772949219,297.0835876464844,284.6756286621094,1.0,0.5615383982658386,1.0,1.0,0.0,1.0,-2.927651882171631,2.927644968032837,6.89224316374748e-06,2.2617149353027344,0.8955479264259338,0.8955479264259338,0.0,154.38739013671875,129.0,51137.4765625,-0.0,2204.691162109375,1.0,280.1010131835937,283.4653015136719,293.9561462402344,297.33746337890625,293.1499938964844,293.1499938964844,280.04998779296875,36325.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526530504226683,1.0,0.0,0.0,3.654840469360352,3.654864549636841,8.91312822659529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.23583984375,0.0,1540.9964599609375,1895.4371337890625,0.0,3886.83154296875,0.906498372554779,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6148986816406,0.7404417395591736,0.2488379031419754,0.2276362627744674,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9094440340995787,0.4681509435176849,0.4463633298873901,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132202148437,0.9990000128746032,0.6278499960899353,0.4374947845935821,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189088702201843,0.3390322029590606,0.3246774077415466,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153564453125,0.7077178955078125,0.2152850031852722,0.9862852096557616,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562781095504761,1.0,1.0,0.0,1.0,-2.908604145050049,2.908597469329834,6.803266842325684e-06,2.247183322906494,0.89036625623703,0.89036625623703,0.0,149.886474609375,117.0,50963.12890625,-0.0,2149.453125,1.0,280.0581359863281,283.4066162109375,293.9172668457031,297.24176025390625,293.1499938964844,293.1499938964844,280.3500061035156,36557.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548301696777344,1.0,0.0,0.0,3.64272689819336,3.6427509784698486,8.854142947711807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.52783203125,0.0,1529.2557373046875,1895.4371337890625,0.0,3906.3701171875,0.9039813280105592,1.0,0.0,3.0,1.0,0.0
12418260,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112121582031,0.7432976961135864,0.2475829124450683,0.2261906415224075,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.914091408252716,0.4661725759506225,0.4441286027431488,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147827148437,0.9990000128746032,0.6272081732749939,0.4294857680797577,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.822443425655365,0.3376709520816803,0.3230908811092376,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.710205078125,0.7107680439949036,0.2141667157411575,0.980150043964386,284.7137756347656,285.2425231933594,293.9140930175781,290.8717041015625,293.9161071777344,297.065673828125,284.7202453613281,1.0,0.550564706325531,1.0,1.0,0.0,1.0,-2.885271072387696,2.8852643966674805,6.6945390244654845e-06,2.2291505336761475,0.8871275782585144,0.8871275782585144,0.0,145.5521240234375,117.0,49508.4453125,-0.0,2088.502685546875,1.0,280.3009948730469,283.5448303222656,293.8309936523437,296.9731140136719,293.1499938964844,293.1499938964844,280.3500061035156,36642.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468979835510254,1.0,0.0,0.0,3.6295788288116455,3.629602909088135,8.790341894382436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.35009765625,0.0,1515.3482666015625,1895.4371337890625,0.0,3834.974365234375,0.90116149187088,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475031614303589,0.2467285990715026,0.2251347750425338,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.92063570022583,0.4646821022033691,0.4423923790454864,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282836198806763,0.4199222028255462,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.8272406458854675,0.3366726338863373,0.321858674287796,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148785591125488,0.2132946997880935,0.9750539064407348,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446316003799438,1.0,1.0,0.0,1.0,-2.862812042236328,2.8628053665161133,6.590641987713752e-06,2.2117621898651123,0.8830082416534424,0.8830082416534424,0.0,140.71229553222656,105.0,48994.54296875,-0.0,2027.415771484375,1.0,280.342041015625,283.5789794921875,293.8092041015625,296.9469909667969,293.1499938964844,293.1499938964844,280.6499938964844,36717.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941082239151001,1.0,0.0,0.0,3.615997552871704,3.6160213947296143,8.72468092438794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.759765625,0.0,1500.9854736328125,1895.4371337890625,0.0,3782.28076171875,0.898154079914093,1.0,0.0,3.0,1.0,0.0
12418380,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.7527162432670593,0.2460957169532776,0.2242794334888458,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9286099672317504,0.4634771645069122,0.4409214854240417,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.9990000128746032,0.6307159066200256,0.4093499481678009,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8329899907112122,0.335890382528305,0.3208245635032654,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7196996212005615,0.2125833183526992,0.9706167578697203,284.8577880859375,285.3720092773437,293.8096923828125,290.84600830078125,293.8117370605469,297.0690612792969,284.8651733398437,1.0,0.5385254621505737,1.0,1.0,0.0,1.0,-2.840731620788574,2.8407251834869385,6.489311545010423e-06,2.1946771144866943,0.8800565004348755,0.8800565004348755,0.0,135.5785369873047,105.0,47516.6875,-0.0,1966.3892822265625,1.0,280.5976867675781,283.7333984375,293.7605895996094,296.748046875,293.1499938964844,293.1499938964844,280.6499938964844,36746.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930669605731964,1.0,0.0,0.0,3.6013479232788086,3.60137152671814,8.654130851937225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.392578125,0.0,1485.2255859375,1895.4371337890625,0.0,3687.277587890625,0.8949499726295471,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591387629508972,0.245664894580841,0.2236660271883011,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381099939346312,0.4625428318977356,0.4397818446159363,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6342646479606628,0.3977127373218536,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399004340171814,0.3353182971477508,0.32003915309906,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253829836845398,0.2120512425899505,0.967070460319519,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.5323091149330139,1.0,1.0,0.0,1.0,-2.819430589675904,2.819424152374268,6.3923016568878666e-06,2.178194999694824,0.8761340379714966,0.8761340379714966,0.0,130.17445373535156,108.0,47010.7890625,-0.0,1906.167236328125,1.0,280.641357421875,283.7721862792969,293.7637939453125,296.762451171875,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242974519729614,1.0,0.0,0.0,3.5866520404815674,3.5866756439208984,8.583645580984012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.611328125,0.0,1469.6314697265625,1895.4371337890625,0.0,3628.763916015625,0.8916703462600708,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638463973999023,0.2453216314315796,0.2231697291135788,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448210597038268,0.4617426693439483,0.4388034641742706,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382853388786316,0.3894679546356201,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449531197547913,0.3348560035228729,0.3193979859352112,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294345498085022,0.2116368860006332,0.9642655849456788,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281345248222351,1.0,1.0,0.0,1.0,-2.803591728210449,2.8035855293273926,6.320283318927977e-06,2.1657752990722656,0.8733870983123779,0.8733870983123779,0.0,126.39407348632812,108.0,45605.140625,-0.0,1863.0772705078125,1.0,280.89678955078125,283.9300231933594,293.7271728515625,296.5872802734375,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138931632041932,1.0,0.0,0.0,3.5712482929229736,3.5712716579437256,8.510074849255034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.4921875,0.0,1453.11962890625,1895.4371337890625,0.0,3532.69775390625,0.8882848620414734,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.767681360244751,0.2450939267873764,0.2228566855192184,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9500389695167542,0.4611107409000397,0.4380792081356048,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9990000128746032,0.6422359943389893,0.3831212520599365,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8490378260612488,0.3345365822315216,0.3189661204814911,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7326905727386475,0.2113594561815261,0.9623610377311708,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.05377197265625,1.0,0.5248860716819763,1.0,1.0,0.0,1.0,-2.791902780532837,2.7918965816497803,6.267551725613885e-06,2.156681537628174,0.8697913289070129,0.8697913289070129,0.0,123.55412292480467,126.0,45200.3359375,-0.0,1831.32275390625,1.0,280.9411926269531,283.9759521484375,293.7367248535156,296.61602783203125,293.1499938964844,293.1499938964844,281.25,36810.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078733325004578,1.0,0.0,0.0,3.5563113689422607,3.5563344955444336,8.439035923402116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.23046875,0.0,1437.3206787109375,1895.4371337890625,0.0,3476.85693359375,0.8849359750747681,1.0,0.0,3.0,1.0,0.0
12418620,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.7678622603416443,0.2449018657207489,0.2226283252239227,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.9501545429229736,0.4605439007282257,0.4374667108058929,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1857604980469,0.9990000128746032,0.6456153988838196,0.382459282875061,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835021972656,0.8492452502250671,0.3342828154563904,0.3186571002006531,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.732798159122467,0.2111592590808868,0.961156129837036,285.18463134765625,285.62945556640625,293.60205078125,290.79217529296875,293.6041259765625,297.1361999511719,285.1940612792969,1.0,0.5245780348777771,1.0,1.0,0.0,1.0,-2.788257122039795,2.7882509231567383,6.250750629988033e-06,2.153660774230957,0.8674397468566895,0.8674397468566895,0.0,123.16104125976562,126.0,43927.9140625,-0.0,1823.8226318359373,1.0,281.1959533691406,284.1404113769531,293.7029724121094,296.4537048339844,293.1499938964844,293.1499938964844,281.25,36789.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979752063751221,1.0,0.0,0.0,3.5411384105682373,3.54116153717041,8.36717958918598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.06201171875,0.0,1421.1220703125,1895.4371337890625,0.0,3384.702880859375,0.8815879225730896,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657290101051331,0.2447963505983352,0.2225700169801712,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470046162605286,0.4601017832756042,0.4370793998241424,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480473279953003,0.3855571448802948,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469567894935608,0.3341416120529175,0.3185464739799499,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.730891227722168,0.2110546231269836,0.9607844352722168,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259364247322083,1.0,1.0,0.0,1.0,-2.790854930877685,2.790848731994629,6.26225528321811e-06,2.1555991172790527,0.8643582463264465,0.8643582463264465,0.0,124.41986083984376,144.0,43667.14453125,-0.0,1833.8380126953125,1.0,281.2408142089844,284.1954345703125,293.71484375,296.4927062988281,293.1499938964844,293.1499938964844,281.54998779296875,36778.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926795125007629,1.0,0.0,0.0,3.5269737243652344,3.5269968509674072,8.300376066472381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.8740234375,0.0,1406.1812744140625,1895.4371337890625,0.0,3335.257080078125,0.8783944249153137,1.0,0.0,3.0,1.0,0.0
12418740,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757019042969,0.7616477012634277,0.2446970343589782,0.2225353121757507,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797302246094,0.941031277179718,0.4596814215183258,0.436726838350296,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.9990000128746032,0.6494186520576477,0.3917565047740936,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.842621386051178,0.3340312838554382,0.3184911906719208,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.7272912263870239,0.2109719812870025,0.960719347000122,285.3792724609375,285.7567138671875,293.4994506835937,290.7638244628906,293.5014953613281,297.1561584472656,285.3893737792969,1.0,0.5286829471588135,1.0,1.0,0.0,1.0,-2.797687768936157,2.797681331634521,6.292894795478787e-06,2.160848379135132,0.8625577688217163,0.8625577688217163,0.0,127.03331756591795,144.0,42504.66796875,-0.0,1856.92578125,1.0,281.4951171875,284.3654479980469,293.68194580078125,296.341064453125,293.1499938964844,293.1499938964844,281.54998779296875,36730.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835968971252441,1.0,0.0,0.0,3.513070821762085,3.5130937099456787,8.235066388806445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.80712890625,0.0,1391.3568115234375,1895.4371337890625,0.0,3250.279296875,0.875311017036438,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.756419837474823,0.2446649521589279,0.2226297557353973,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331505298614502,0.4593532085418701,0.4365433752536773,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498866677284241,0.4002360701560974,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370360136032104,0.3340079486370086,0.3185859024524688,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225827574729919,0.210941344499588,0.961168646812439,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325897336006165,1.0,1.0,0.0,1.0,-2.8084189891815186,2.808412790298462,6.341255357256159e-06,2.169133186340332,0.8600485324859619,0.8600485324859619,0.0,130.7233123779297,162.0,42320.6484375,-0.0,1891.41259765625,1.0,281.54052734375,284.4249572753906,293.6941223144531,296.3860168457031,293.1499938964844,293.1499938964844,281.8500061035156,36698.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791629672050476,1.0,0.0,0.0,3.50054669380188,3.5005695819854736,8.176455708053254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.4072265625,0.0,1378.1744384765625,1895.4371337890625,0.0,3208.735595703125,0.8724673986434937,1.0,0.0,3.0,1.0,0.0
12418860,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5801086425781,0.7501921653747559,0.2446272075176239,0.2227233350276947,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.584228515625,0.923600971698761,0.4590242505073547,0.436358779668808,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.9990000128746032,0.6494336724281311,0.4107778370380401,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58251953125,0.8303729891777039,0.3339954614639282,0.3187039792537689,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5786437988281,0.7167894840240479,0.2109014987945556,0.9617053270339966,285.58380126953125,285.8824768066406,293.39801025390625,290.7343444824219,293.3999938964844,297.1557312011719,285.5941162109375,1.0,0.5374230146408081,1.0,1.0,0.0,1.0,-2.8217613697052,2.8217549324035645,6.401704922609497e-06,2.1794629096984863,0.85881507396698,0.85881507396698,0.0,135.4126434326172,162.0,41216.0625,-0.0,1935.121826171875,1.0,281.7943725585937,284.5962219238281,293.6600646972656,296.2391357421875,293.1499938964844,293.1499938964844,281.8500061035156,36632.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708234429359436,1.0,0.0,0.0,3.488587141036988,3.488609790802002,8.120680945467029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.97119140625,0.0,1365.419921875,1895.4371337890625,0.0,3130.53466796875,0.8698033690452576,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436303496360779,0.2446581274271011,0.2229317873716354,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.913463830947876,0.4587717056274414,0.4363144338130951,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.6482483148574829,0.4226961135864258,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232172727584839,0.334053099155426,0.3189441561698913,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102480530738831,0.2108924984931945,0.9625899791717528,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430209636688232,1.0,1.0,0.0,1.0,-2.8376305103302,2.8376240730285645,6.47399701847462e-06,2.191758394241333,0.8568911552429199,0.8568911552429199,0.0,140.8784942626953,165.0,41074.11328125,-0.0,1987.0736083984373,1.0,281.8403015136719,284.6573486328125,293.6708679199219,296.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,36586.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670257329940796,1.0,0.0,0.0,3.4782533645629883,3.478275775909424,8.07264257218776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5949.72119140625,0.0,1354.5367431640625,1895.4371337890625,0.0,3094.909423828125,0.8674359321594238,1.0,0.0,3.0,1.0,0.0
12418980,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851867675781,0.7386830449104309,0.2446673065423965,0.223066508769989,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9060104489326476,0.4584954380989074,0.4361812472343445,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7902526855469,0.9990000128746032,0.6465387940406799,0.4320727586746216,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.8177163600921631,0.3340949416160583,0.3191169202327728,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78375244140625,0.7049577832221985,0.2108505815267563,0.96312415599823,285.78875732421875,286.0064392089844,293.29803466796875,290.70367431640625,293.29998779296875,297.140380859375,285.79852294921875,1.0,0.5470871329307556,1.0,1.0,0.0,1.0,-2.8497636318206787,2.849756956100464,6.52996413919027e-06,2.201349258422852,0.8561896681785583,0.8561896681785583,0.0,145.2750244140625,165.0,39956.23828125,-0.0,2028.2080078125,1.0,282.0937194824219,284.825439453125,293.63458251953125,296.1390075683594,293.1499938964844,293.1499938964844,282.1499938964844,36511.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591360449790955,1.0,0.0,0.0,3.4686496257781982,3.468672037124634,8.028125648706919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.70751953125,0.0,1344.2506103515625,1895.4371337890625,0.0,3020.90234375,0.8652862906455994,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347805500030518,0.2447246760129928,0.2232504338026046,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463134765625,0.9003424048423767,0.4582780003547668,0.4361176490783691,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448653340339661,0.4398819208145141,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.8132396936416626,0.3341847062110901,0.3193374276161194,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006566524505615,0.2108308672904968,0.9636906385421752,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327819824219,285.84820556640625,1.0,0.550704300403595,1.0,1.0,0.0,1.0,-2.8602426052093506,2.860236167907715,6.578306056326255e-06,2.209547281265259,0.8547265529632568,0.8547265529632568,0.0,149.01429748535156,168.0,39763.6015625,-0.0,2063.72119140625,1.0,282.1401062011719,284.8818359375,293.64263916015625,296.1807861328125,293.1499938964844,293.1499938964844,282.45001220703125,36463.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555410504341125,1.0,0.0,0.0,3.4606432914733887,3.460665464401245,7.991107509042195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.09228515625,0.0,1335.81787109375,1895.4371337890625,0.0,2987.194091796875,0.8634331226348877,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313389778137207,0.2447576075792312,0.2233740836381912,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953810334205627,0.4580394923686981,0.4359834194183349,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431843638420105,0.4468705356121063,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092002272605896,0.3342552185058594,0.3195034861564636,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968368291854858,0.2107924520969391,0.9640398621559144,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.990478515625,1.0,0.553905725479126,1.0,1.0,0.0,1.0,-2.869251012802124,2.869244337081909,6.620027306780685e-06,2.216604709625244,0.8544391989707947,0.8544391989707947,0.0,152.4007568359375,168.0,38609.93359375,-0.0,2095.2861328125,1.0,282.3932189941406,285.04443359375,293.6026916503906,296.0290222167969,293.1499938964844,293.1499938964844,282.45001220703125,36391.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847512423992157,1.0,0.0,0.0,3.4532933235168457,3.453315734863281,7.957199841257534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.98876953125,0.0,1327.9051513671875,1895.4371337890625,0.0,2911.977294921875,0.8617849946022034,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331420898437,0.7277296781539917,0.2448236793279647,0.2235758006572723,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03369140625,0.8901646733283997,0.4578526318073272,0.4359554946422577,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03387451171875,0.9974684119224548,0.6417757272720337,0.4496828019618988,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334777832031,0.804794430732727,0.3343589305877685,0.3197476863861084,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0329284667969,0.6927981972694397,0.2107739746570587,0.9646350145339966,286.0336608886719,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.03485107421875,1.0,0.5566078424453735,1.0,1.0,0.0,1.0,-2.8738458156585693,2.8738393783569336,6.641851996391779e-06,2.2204246520996094,0.8533849120140076,0.8533849120140076,0.0,155.9652557373047,171.0,38369.6328125,-0.0,2120.465087890625,1.0,282.4400329589844,285.0965881347656,293.60791015625,296.06500244140625,293.1499938964844,293.1499938964844,282.75,36344.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435957431793213,1.0,0.0,0.0,3.4475138187408447,3.447535991668701,7.930586320981092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.27587890625,0.0,1321.780517578125,1895.4371337890625,0.0,2875.327880859375,0.860426664352417,1.0,0.0,3.0,1.0,0.0
12419220,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.7239705324172974,0.2448404729366302,0.2237165719270706,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1593017578125,0.8848226070404053,0.4576243460178375,0.4358631372451782,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.992788016796112,0.641096830368042,0.4490145444869995,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578369140625,0.8001853227615356,0.3344203531742096,0.3199377357959747,297.1041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.6886332035064697,0.2107250690460205,0.965062379837036,286.15899658203125,286.2473449707031,293.103759765625,290.63836669921875,293.1056213378906,297.120361328125,286.1674499511719,1.0,0.5587690472602844,1.0,1.0,0.0,1.0,-2.873863458633423,2.873856782913208,6.642003427259624e-06,2.22046971321106,0.8534059524536133,0.8534059524536133,0.0,159.54608154296875,171.0,37140.08984375,-0.0,2138.029052734375,1.0,282.69287109375,285.2514953613281,293.5650329589844,295.9072265625,293.1499938964844,293.1499938964844,282.75,36279.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350335359573364,1.0,0.0,0.0,3.4422285556793213,3.442250490188598,7.906289170023229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.373046875,0.0,1316.035888671875,1895.4371337890625,0.0,2795.350830078125,0.8592406511306763,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210505604743958,0.2448949813842773,0.2238868325948715,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806708455085754,0.4574528336524963,0.4358276724815368,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989144504070282,0.6410419940948486,0.4489001035690307,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966184616088867,0.3345192968845367,0.3201556503772735,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854006052017212,0.210708811879158,0.965545117855072,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.560657799243927,1.0,1.0,0.0,1.0,-2.8747291564941406,2.874722719192505,6.6460706875659525e-06,2.22116756439209,0.8526567220687866,0.8526567220687866,0.0,162.49342346191406,174.0,36864.98046875,-0.0,2153.94384765625,1.0,282.7398376464844,285.299072265625,293.5679931640625,295.9364318847656,293.1499938964844,293.1499938964844,283.04998779296875,36240.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304336667060852,1.0,0.0,0.0,3.4383459091186523,3.438368082046509,7.888464210736856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.10888671875,0.0,1311.89111328125,1895.4371337890625,0.0,2752.483154296875,0.8583104610443115,1.0,0.0,3.0,1.0,0.0
12419340,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3256225585937,0.7184523940086365,0.2449211329221725,0.223990336060524,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.8770490884780884,0.4572620391845703,0.4357211589813232,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3301696777344,0.9859741926193236,0.6412376761436462,0.4489824175834656,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276672363281,0.7935084104537964,0.3345935940742492,0.320311427116394,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3243713378906,0.6825824975967407,0.210680291056633,0.9658451676368712,286.32879638671875,286.36358642578125,293.010009765625,290.60357666015625,293.0118408203125,297.12384033203125,286.3371887207031,1.0,0.5623164772987366,1.0,1.0,0.0,1.0,-2.875372171401977,2.875365734100342,6.649131591984769e-06,2.22170352935791,0.8530339002609253,0.8530339002609253,0.0,165.1110076904297,174.0,35639.41796875,-0.0,2167.87109375,1.0,282.9926147460937,285.4523620605469,293.5232238769531,295.7760009765625,293.1499938964844,293.1499938964844,283.04998779296875,36177.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211048245429993,1.0,0.0,0.0,3.434960126876831,3.4349820613861084,7.872935725572461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.45751953125,0.0,1308.074951171875,1895.4371337890625,0.0,2665.8076171875,0.8575480580329895,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.7163478136062622,0.2449932545423507,0.2241456508636474,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.874117374420166,0.457143485546112,0.4356997311115265,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.9834306836128236,0.6416682004928589,0.4493092000484466,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3739013671875,0.79100501537323,0.3347111046314239,0.3205156326293945,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803090572357178,0.2106872946023941,0.966290295124054,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638408660888672,1.0,1.0,0.0,1.0,-2.876705884933472,2.876699447631836,6.655373908870388e-06,2.222766399383545,0.852655291557312,0.852655291557312,0.0,167.35714721679688,177.0,35368.6953125,-0.0,2181.16259765625,1.0,283.03973388671875,285.4989624023437,293.5262451171875,295.8041687011719,293.1499938964844,293.1499938964844,283.1499938964844,36138.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159078359603882,1.0,0.0,0.0,3.432992458343506,3.4330146312713623,7.863918654038571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.2998046875,0.0,1305.8477783203125,1895.4371337890625,0.0,2617.701171875,0.8550428748130798,1.0,0.0,3.0,1.0,0.0
12419460,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194641113281,0.7142481803894043,0.244924783706665,0.2242175936698913,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4206237792969,0.8712955117225647,0.4568685591220855,0.4355869889259338,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4209899902344,0.9809421300888062,0.6419163346290588,0.4495909512042999,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201354980469,0.7885825634002686,0.3347002267837524,0.320641279220581,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190368652344,0.6781148910522461,0.2106132507324218,0.9665148854255676,286.4205322265625,286.4765014648437,292.9189453125,290.5672607421875,292.9206848144531,297.12811279296875,286.4232482910156,1.0,0.5652221441268921,1.0,1.0,0.0,1.0,-2.8774185180664062,2.8774118423461914,6.658809525106335e-06,2.223378896713257,0.8521750569343567,0.8521750569343567,0.0,169.50755310058594,177.0,34825.75,-0.0,2192.930419921875,1.0,283.1294860839844,285.5580749511719,293.5190734863281,295.7642517089844,293.1499938964844,293.1499938964844,283.1499938964844,35865.8203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117180466651917,1.0,0.0,0.0,3.417222261428833,3.4172441959381104,7.79183551458118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.8486328125,0.0,1288.3448486328125,1895.4371337890625,0.0,2579.02392578125,0.8529894948005676,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120791673660278,0.2447440326213836,0.2241945564746856,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685018420219421,0.4564666450023651,0.4353649020195007,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.978420078754425,0.6420105695724487,0.4497855901718139,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861642837524414,0.3345803618431091,0.320672333240509,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759244203567505,0.2104649543762207,0.9664410352706908,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664657354354858,1.0,1.0,0.0,1.0,-2.8773083686828613,2.8773016929626465,6.658431630057748e-06,2.223352432250977,0.851108193397522,0.851108193397522,0.0,171.6021728515625,180.0,34635.14453125,-0.0,2203.0185546875,1.0,283.14630126953125,285.5738220214844,293.5204467773437,295.775390625,293.1499938964844,293.1499938964844,283.1499938964844,35780.6015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098779320716858,1.0,0.0,0.0,3.408646821975708,3.4086685180664062,7.752777264613542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.6474609375,0.0,1279.33056640625,1895.4371337890625,0.0,2562.069091796875,0.8479939103126526,1.0,0.0,3.0,1.0,0.0
12419580,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.709708034992218,0.2444071769714355,0.2240422368049621,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.8656042814254761,0.4558806121349334,0.4349847435951233,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.9757162928581238,0.6418561339378357,0.4498251974582672,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364013671875,0.7836266160011292,0.3343062698841095,0.3205712437629699,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4364318847656,0.6736231446266174,0.2102075219154358,0.965936005115509,286.4364013671875,286.5857849121094,292.8308410644531,290.5293884277344,292.83251953125,297.12725830078125,286.4362487792969,1.0,0.5675614476203918,1.0,1.0,0.0,1.0,-2.875990152359009,2.875983476638794,6.652472166024381e-06,2.22239637374878,0.8496078252792358,0.8496078252792358,0.0,173.7066192626953,180.0,34416.76171875,-0.0,2211.07666015625,1.0,283.1493225097656,285.5821228027344,293.5167236328125,295.77081298828125,293.1499938964844,293.1499938964844,283.1499938964844,35343.14453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094654679298401,1.0,0.0,0.0,3.380459308624268,3.3804807662963867,7.625085913787188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.93701171875,0.0,1248.90673828125,1895.4371337890625,0.0,2558.271728515625,0.843865692615509,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.707137942314148,0.2439448088407516,0.2237679213285446,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.862621009349823,0.4551438391208648,0.4344522953033447,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.9728397130966188,0.6415053606033325,0.4497164487838745,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809839248657227,0.3339009881019592,0.3203398585319519,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712188720703125,0.2098519057035446,0.9649817943572998,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.568508505821228,1.0,1.0,0.0,1.0,-2.873467206954956,2.873460531234741,6.6409279497747775e-06,2.220501661300659,0.8476665616035461,0.8476665616035461,0.0,175.81314086914062,183.0,34238.82421875,-0.0,2217.065673828125,1.0,283.1498718261719,285.5829162597656,293.5045471191406,295.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,35183.4140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093644976615906,1.0,0.0,0.0,3.3632962703704834,3.3633174896240234,7.547855034317763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5719.4814453125,0.0,1231.3470458984375,1895.4371337890625,0.0,2557.34228515625,0.8369072675704956,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044749855995178,0.2433964610099792,0.2233965545892715,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.859614908695221,0.4543016254901886,0.4337964355945587,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698522090911864,0.6410249471664429,0.4494913518428802,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782940864562988,0.3333984613418579,0.3199987113475799,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687602996826172,0.2094186097383499,0.9636270403862,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.5693159103393555,1.0,1.0,0.0,1.0,-2.8699252605438232,2.8699185848236084,6.624664820265025e-06,2.217808485031128,0.8454577922821045,0.8454577922821045,0.0,177.89468383789062,183.0,33986.64453125,-0.0,2221.16845703125,1.0,283.14996337890625,285.5902404785156,293.4852294921875,295.7247619628906,293.1499938964844,293.1499938964844,283.1499938964844,34676.47265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089781999588013,1.0,0.0,0.0,3.327855110168457,3.327875852584839,7.38962057766912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.24072265625,0.0,1194.40283203125,1895.4371337890625,0.0,2553.78662109375,0.8311079740524292,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324645996094,0.7018113136291504,0.2427880764007568,0.2229620069265365,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566631078720093,0.4533839821815491,0.4330587387084961,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668401479721068,0.6404523253440857,0.4491938948631286,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756308317184448,0.33282271027565,0.3195791840553283,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663128733634949,0.2089242786169052,0.9619650840759276,286.432373046875,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.570001482963562,1.0,1.0,0.0,1.0,-2.8656582832336426,2.865651845932007,6.605060661968309e-06,2.2145469188690186,0.8428566455841064,0.8428566455841064,0.0,179.91847229003906,186.0,33772.90625,-0.0,2223.730224609375,1.0,283.1499938964844,285.5924377441406,293.46270751953125,295.69122314453125,293.1499938964844,293.1499938964844,283.1499938964844,34460.171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082039952278137,1.0,0.0,0.0,3.3044180870056152,3.304438591003418,7.285901233444747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.38720703125,0.0,1171.17626953125,1895.4371337890625,0.0,2546.663818359375,0.8227092623710632,1.0,0.0,3.0,1.0,0.0
12419820,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.6991680860519409,0.2421398907899856,0.22247876226902,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.8537809252738953,0.452415406703949,0.4322569370269775,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.9638239145278932,0.6398187875747681,0.4488384425640106,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361877441406,0.7730115056037903,0.3321941792964935,0.3190965056419372,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.6638939380645752,0.2083836644887924,0.9600489735603333,286.43621826171875,286.79180908203125,292.6646728515625,290.4486389160156,292.6662292480469,297.1136779785156,286.4362487792969,1.0,0.5705817937850952,1.0,1.0,0.0,1.0,-2.860804319381714,2.860797882080078,6.582767127838451e-06,2.2108242511749268,0.8400255441665649,0.8400255441665649,0.0,181.8827667236328,186.0,33487.75,-0.0,2224.98193359375,1.0,283.1499938964844,285.6015930175781,293.4378662109375,295.6509094238281,293.1499938964844,293.1499938964844,283.1499938964844,33909.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069368004798889,1.0,0.0,0.0,3.26343846321106,3.263458490371704,7.10631013589591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.69873046875,0.0,1130.1378173828125,1895.4371337890625,0.0,2535.013427734375,0.8156400918960571,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965799331665039,0.2414619475603103,0.2219655662775039,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.850996196269989,0.4514080286026001,0.4314149618148803,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.960843563079834,0.6391362547874451,0.4484483003616333,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704658508300781,0.3315243124961853,0.3185704052448272,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615316271781921,0.2078061699867248,0.9579455256462096,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710741877555847,1.0,1.0,0.0,1.0,-2.8555469512939453,2.8555402755737305,6.5586468736000825e-06,2.206784963607788,0.8368350267410278,0.8368350267410278,0.0,183.77828979492188,189.0,33245.6171875,-0.0,2225.197509765625,1.0,283.1499938964844,285.6055603027344,293.4129638671875,295.61138916015625,293.1499938964844,293.1499938964844,283.1499938964844,33656.98828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053025603294373,1.0,0.0,0.0,3.2350451946258545,3.23506498336792,6.983192406551098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5633.58056640625,0.0,1103.1190185546875,1895.4371337890625,0.0,2520.00341796875,0.8061134815216064,1.0,0.0,3.0,1.0,0.0
