time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419940,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413452148437,0.6940371990203857,0.2407630532979965,0.221424788236618,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44146728515625,0.8482938408851624,0.450373113155365,0.4305360019207001,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414978027344,0.9578876495361328,0.6384193897247314,0.4480231702327728,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4414367675781,0.7679831385612488,0.3308233022689819,0.3180053830146789,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4413146972656,0.6592186093330383,0.2071997672319412,0.9556770324707032,286.44146728515625,286.88787841796875,292.5871887207031,290.4056701660156,292.58868408203125,297.1053771972656,286.441650390625,1.0,0.5714908838272095,1.0,1.0,0.0,1.0,-2.8499245643615723,2.8499178886413574,6.532886345667066e-06,2.202458620071411,0.8334424495697021,0.8334424495697021,0.0,185.61705017089844,189.0,32933.98828125,-0.0,2224.505126953125,1.0,283.1499938964844,285.6165771484375,293.38739013671875,295.5677490234375,293.1499938964844,293.1499938964844,283.1499938964844,33078.47265625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032832145690918,1.0,0.0,0.0,3.1895909309387207,3.189610242843628,6.788334871998813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.240234375,0.0,1059.6287841796875,1895.4371337890625,0.0,2501.48095703125,0.7980254888534546,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915573477745056,0.2400469630956649,0.2208684980869293,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456850647926331,0.4493155181407928,0.4296358525753021,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.954979121685028,0.6376712918281555,0.4475791752338409,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.7655771374702454,0.3300966918468475,0.3174149692058563,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569687724113464,0.2065699249505996,0.9532921314239502,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718465447425842,1.0,1.0,0.0,1.0,-2.844064712524414,2.8440582752227783,6.50608444630052e-06,2.197946071624756,0.8297197222709656,0.8297197222709656,0.0,187.39747619628903,177.0,32668.537109375,-0.0,2223.119873046875,1.0,283.1499938964844,285.6222229003906,293.36248779296875,295.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,32803.109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010302186012268,1.0,0.0,0.0,3.1570980548858643,3.1571168899536133,6.650731734225701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.85498046875,0.0,1030.1309814453125,1895.4371337890625,0.0,2480.847900390625,0.7875744104385376,1.0,0.0,3.0,1.0,0.0
12420060,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4499816894531,0.6912429928779602,0.239321231842041,0.2202036529779434,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501342773437,0.845512866973877,0.4482422173023224,0.4286157488822937,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4501953125,0.95516175031662,0.6369012594223022,0.4470395743846893,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4500732421875,0.7654475569725037,0.3293510377407074,0.3167026042938232,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.449951171875,0.6566653251647949,0.2059225291013717,0.950341522693634,286.4501342773437,286.9794616699219,292.5133361816406,290.36083984375,292.5148010253906,297.0972595214844,286.4504089355469,1.0,0.5702604651451111,1.0,1.0,0.0,1.0,-2.836991548538208,2.8369851112365723,6.473854682553792e-06,2.192521095275879,0.8258105516433716,0.8258105516433716,0.0,186.6681060791016,177.0,32327.931640625,-0.0,2207.517822265625,1.0,283.1499938964844,285.6346130371094,293.3370361328125,295.4813232421875,293.1499938964844,293.1499938964844,283.1499938964844,32206.498046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985149621963501,1.0,0.0,0.0,3.1078672409057617,3.107885837554932,6.444930704674334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.052734375,0.0,985.3536376953124,1895.4371337890625,0.0,2457.855224609375,0.778633177280426,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921651363372803,0.2385969310998916,0.2194871455430984,297.02886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467216491699219,0.4471608102321625,0.4275344014167785,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.9571036100387572,0.6361140608787537,0.4464516639709472,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666085362434387,0.3285955786705017,0.3159255087375641,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574625372886658,0.2052685618400573,0.9470884799957277,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679332613945007,1.0,1.0,0.0,1.0,-2.8292813301086426,2.829274892807007,6.438749096560059e-06,2.1865782737731934,0.8215596079826355,0.8215596079826355,0.0,184.52468872070312,165.0,32031.431640625,-0.0,2184.08349609375,1.0,283.1499938964844,285.64117431640625,293.3119201660156,295.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,31917.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958493232727051,1.0,0.0,0.0,3.07178282737732,3.071800947189331,6.296139645201038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.93701171875,0.0,954.292724609375,1895.4371337890625,0.0,2433.53857421875,0.7673818469047546,1.0,0.0,3.0,1.0,0.0
12420180,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4603881835937,0.6939343214035034,0.2378776967525482,0.2187362760305404,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4605712890625,0.8488835096359253,0.4460758864879608,0.4264075756072998,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.46063232421875,0.9602030515670776,0.6353153586387634,0.4458221793174743,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4604797363281,0.7686598300933838,0.3278347253799438,0.3151023983955383,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4602966308594,0.6590208411216736,0.2046127021312713,0.9436376094818116,286.4605407714844,287.0704040527344,292.44000244140625,290.3136901855469,292.44146728515625,297.0898742675781,286.4609375,1.0,0.5650068521499634,1.0,1.0,0.0,1.0,-2.821131706237793,2.821125268936157,6.40173220745055e-06,2.180290460586548,0.8171230554580688,0.8171230554580688,0.0,181.46246337890625,165.0,31662.978515625,-0.0,2155.6064453125,1.0,283.1499938964844,285.65478515625,293.2857666015625,295.39080810546875,293.1499938964844,293.1499938964844,283.1499938964844,31311.890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929518818855286,1.0,0.0,0.0,3.019114255905152,3.019131898880005,6.082084382796893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.43408203125,0.0,909.0086059570312,1895.4371337890625,0.0,2407.16845703125,0.7576746940612793,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964197754859924,0.2371630221605301,0.2179674059152603,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.851862370967865,0.4449875652790069,0.4252547919750213,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4639587402344,0.9642123579978944,0.6345032453536987,0.4451694190502167,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.771472156047821,0.3270693719387054,0.3142507374286651,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612329483032227,0.2039569765329361,0.9400639533996582,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616238117218018,1.0,1.0,0.0,1.0,-2.8127195835113525,2.812713146209717,6.3636275626777206e-06,2.1737966537475586,0.8123573660850525,0.8123573660850525,0.0,177.7010498046875,153.0,31343.298828125,-0.0,2123.4892578125,1.0,283.1499938964844,285.6626892089844,293.259765625,295.3453674316406,293.1499938964844,293.1499938964844,283.1499938964844,31015.181640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899175882339478,1.0,0.0,0.0,2.979698419570923,2.979715585708618,5.924312063143589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.91259765625,0.0,877.0176391601562,1895.4371337890625,0.0,2379.624267578125,0.7456904649734497,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6994994878768921,0.2364537715911865,0.2171803563833236,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555426597595215,0.4438982009887695,0.4240752756595611,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740600585937,0.9688962697982788,0.6336818933486938,0.444488525390625,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749325633049011,0.3263012170791626,0.3133721649646759,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640057563781738,0.2033028602600097,0.936388611793518,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578871369361877,1.0,1.0,0.0,1.0,-2.8040647506713867,2.804058313369751,6.3245356614061166e-06,2.167112112045288,0.8074204325675964,0.8074204325675964,0.0,173.42202758789062,153.0,30951.9140625,-0.0,2088.675048828125,1.0,283.1499938964844,285.6779479980469,293.2326965332031,295.2956848144531,293.1499938964844,293.1499938964844,283.1499938964844,30402.34765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7866609692573547,1.0,0.0,0.0,2.923845052719116,2.9238617420196533,5.7042961998377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5447.052734375,0.0,831.8487548828125,1895.4371337890625,0.0,2350.146484375,0.7352779507637024,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031211256980896,0.2357483059167862,0.2163861542940139,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598845601081848,0.4428068101406097,0.4228831827640533,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.9741050004959106,0.6328468918800354,0.4437936842441559,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789965271949768,0.3255297541618347,0.3124784827232361,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.6673057079315186,0.2026509046554565,0.932658076286316,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.5538769960403442,1.0,1.0,0.0,1.0,-2.795284986495972,2.795278787612915,6.284999017225346e-06,2.160329580307007,0.8021635413169861,0.8021635413169861,0.0,168.7462158203125,141.0,30611.939453125,-0.0,2051.96533203125,1.0,283.1499938964844,285.6875,293.20574951171875,295.248046875,293.1499938964844,293.1499938964844,283.1499938964844,30099.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832756638526917,1.0,0.0,0.0,2.881317615509033,2.881333827972412,5.539563971979078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.3388671875,0.0,799.4754028320312,1895.4371337890625,0.0,2319.599609375,0.7226143479347229,1.0,0.0,3.0,1.0,0.0
12420420,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4907531738281,0.7072153687477112,0.2350475788116455,0.21558178961277,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4910583496094,0.8648370504379272,0.4417158365249634,0.4216748476028442,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4911499023437,0.979671061038971,0.6320028305053711,0.4430773854255676,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49090576171875,0.7836068272590637,0.3247565329074859,0.3115680813789367,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4906311035156,0.6710885167121887,0.2020019143819809,0.9288762807846068,286.49102783203125,287.25225830078125,292.2933349609375,290.2127990722656,292.2948303222656,297.077880859375,286.4917297363281,1.0,0.5496520400047302,1.0,1.0,0.0,1.0,-2.7863659858703613,2.7863597869873047,6.2449580582324415e-06,2.153437614440918,0.7967537641525269,0.7967537641525269,0.0,163.7825927734375,141.0,30199.39453125,-0.0,2013.8787841796875,1.0,283.1499938964844,285.7046203613281,293.1776733398437,295.19610595703125,293.1499938964844,293.1499938964844,283.1499938964844,29480.74609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779670000076294,1.0,0.0,0.0,2.822482824325561,2.8224985599517822,5.315645239534206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.2744140625,0.0,754.951416015625,1895.4371337890625,0.0,2287.177490234375,0.7115465998649597,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117114663124084,0.2343500852584839,0.2147761434316635,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704123497009277,0.4406241476535797,0.4204620718955993,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.985497236251831,0.6311492919921875,0.4423536360263824,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887632250785828,0.3239808678627014,0.3106501996517181,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596663475037,0.2013554722070694,0.9250752925872804,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452578067779541,1.0,1.0,0.0,1.0,-2.7773993015289307,2.777393102645874,6.204829333000816e-06,2.146507978439331,0.7910394668579102,0.7910394668579102,0.0,158.5946807861328,129.0,29840.462890625,-0.0,1974.882080078125,1.0,283.1499938964844,285.71600341796875,293.1497802734375,295.1463317871094,293.1499938964844,293.1499938964844,283.1499938964844,29172.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759361267089844,1.0,0.0,0.0,2.7770259380340576,2.77704119682312,5.145803356754186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49462890625,0.0,722.665283203125,1895.4371337890625,0.0,2253.73095703125,0.6982500553131104,1.0,0.0,3.0,1.0,0.0
12420540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119323730469,0.7164394855499268,0.2336565405130386,0.2139640301465988,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5122985839844,0.8765967488288879,0.4395335614681244,0.4192383885383606,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.512451171875,0.9914581775665284,0.6302915811538696,0.4416147470474243,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121459960937,0.7944400310516357,0.3232037127017975,0.3097206652164459,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5118103027344,0.6801027059555054,0.2007115483283996,0.9212450385093688,286.51226806640625,287.3432006835937,292.2200012207031,290.159423828125,292.22149658203125,297.0731811523437,286.51318359375,1.0,0.5407249331474304,1.0,1.0,0.0,1.0,-2.7683441638946533,2.7683379650115967,6.164434125821572e-06,2.1395084857940674,0.7851874828338623,0.7851874828338623,0.0,153.2465057373047,129.0,29407.666015625,-0.0,1935.2261962890625,1.0,283.1499938964844,285.7351989746094,293.12078857421875,295.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,28546.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719793319702148,1.0,0.0,0.0,2.715428113937378,2.7154431343078613,4.920055403090373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.34326171875,0.0,679.2763671875,1895.4371337890625,0.0,2218.435302734375,0.6865798234939575,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.7214553356170654,0.2329660952091217,0.21315398812294,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834332227706909,0.438443511724472,0.4180152118206024,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.997483253479004,0.6294289827346802,0.440874844789505,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213928222656,0.8006625175476074,0.3224247992038727,0.3087880909442901,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853466629981995,0.2000700682401657,0.9174126982688904,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360808372497559,1.0,1.0,0.0,1.0,-2.759284019470215,2.759277820587158,6.124147148511838e-06,2.132504940032959,0.7790449261665344,0.7790449261665344,0.0,147.7703399658203,117.0,29030.5546875,-0.0,1895.205078125,1.0,283.1499938964844,285.74859619140625,293.09197998046875,295.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,28232.064453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678906321525574,1.0,0.0,0.0,2.6672606468200684,2.6672749519348145,4.747055015741353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.60302734375,0.0,647.5343017578125,1895.4371337890625,0.0,2182.1298828125,0.6727048754692078,1.0,0.0,3.0,1.0,0.0
12420660,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5362548828125,0.7257176637649536,0.2322635352611541,0.2123707234859466,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365600585937,0.8894211053848267,0.4373400509357452,0.4168177843093872,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53668212890625,0.9990000128746032,0.6287796497344971,0.4356244206428528,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53643798828125,0.8060682415962219,0.3216296434402466,0.3078798055648803,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5361328125,0.6898983120918274,0.1994157880544662,0.9137176275253296,286.5365600585937,287.43414306640625,292.14666748046875,290.1042785644531,292.1481628417969,297.06939697265625,286.5371398925781,1.0,0.5310986042022705,1.0,1.0,0.0,1.0,-2.7448954582214355,2.744889259338379,6.060941359464778e-06,2.121617555618286,0.7727598547935486,0.7727598547935486,0.0,142.95326232910156,117.0,28552.3046875,-0.0,1850.4249267578125,1.0,283.1499938964844,285.7685852050781,293.06201171875,294.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,27599.65234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635654807090759,1.0,0.0,0.0,2.603123426437378,2.603137254714966,4.52150317187261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.5224609375,0.0,605.7197265625,1895.4371337890625,0.0,2143.91796875,0.6604869365692139,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296856045722961,0.2315368354320526,0.2115867435932159,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54168701171875,0.8950833082199097,0.4362097680568695,0.4156193435192108,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290879249572754,0.4264146089553833,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110232353210449,0.3208083212375641,0.3069679141044616,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.1987424790859222,0.9100208282470704,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257071852684021,1.0,1.0,0.0,1.0,-2.726072311401367,2.7260663509368896,5.978001354378648e-06,2.1070220470428467,0.7661054730415344,0.7661054730415344,0.0,138.37635803222656,105.0,28104.064453125,-0.0,1800.25537109375,1.0,283.1499938964844,285.7795104980469,293.0316162109375,294.9276428222656,293.1499938964844,293.1499938964844,283.1499938964844,27285.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590020895004272,1.0,0.0,0.0,2.5522890090942383,2.552302598953247,4.34663405712854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.84228515625,0.0,574.8629150390625,1895.4371337890625,0.0,2103.82568359375,0.6460576057434082,1.0,0.0,3.0,1.0,0.0
12420780,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5533142089844,0.7340535521507263,0.2307981848716735,0.21077860891819,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5536193847656,0.9013267159461976,0.435063749551773,0.4143913984298706,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5537109375,0.9990000128746032,0.6302961111068726,0.4166412651538849,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5534973144531,0.8162909746170044,0.3199717402458191,0.3060285151004791,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5531921386719,0.6988720893859863,0.1980601549148559,0.906230628490448,286.5535888671875,287.5250549316406,292.0733337402344,290.047607421875,292.0748596191406,297.0713806152344,286.55419921875,1.0,0.5200340747833252,1.0,1.0,0.0,1.0,-2.70621919631958,2.7062132358551025,5.891264208912617e-06,2.09168553352356,0.7592930793762207,0.7592930793762207,0.0,133.62271118164062,105.0,27573.986328125,-0.0,1748.4652099609375,1.0,283.1499938964844,285.79815673828125,292.9993896484375,294.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,26652.849609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754009485244751,1.0,0.0,0.0,2.485495090484619,2.4855082035064697,4.122106531667669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5192.2138671875,0.0,534.8589477539062,1895.4371337890625,0.0,2060.238037109375,0.6332858204841614,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389030456542969,0.2300511747598648,0.2099602222442627,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083897471427916,0.4339055120944977,0.4131501019001007,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322376728057861,0.4062975645065307,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219624161720276,0.319122701883316,0.3050744831562042,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585875511169,0.197373554110527,0.9023954272270204,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141153931617737,1.0,1.0,0.0,1.0,-2.6855597496032715,2.685554027557373,5.801628958579386e-06,2.075702667236328,0.7521641254425049,0.7521641254425049,0.0,128.71090698242188,93.0,27100.478515625,-0.0,1695.4801025390625,1.0,283.1499938964844,285.8105163574219,292.9671630859375,294.8044738769531,293.1499938964844,293.1499938964844,283.1499938964844,26334.90234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486773729324341,1.0,0.0,0.0,2.4320225715637207,2.432034969329834,3.946649371755484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.05712890625,0.0,505.146240234375,1895.4371337890625,0.0,2014.019775390625,0.6183187961578369,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442825436592102,0.2292997986078262,0.2091284096240997,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166287779808044,0.4327398240566253,0.41189044713974,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347620487213135,0.3954220712184906,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281064033508301,0.3182645738124847,0.3041025400161743,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731811523437,0.7097177505493164,0.1966883838176727,0.898523211479187,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079764723777771,1.0,1.0,0.0,1.0,-2.664157152175904,2.664151430130005,5.709485776606016e-06,2.0591413974761963,0.74489825963974,0.74489825963974,0.0,123.6770477294922,93.0,26545.740234375,-0.0,1641.62109375,1.0,283.1499938964844,285.8311462402344,292.9339294433594,294.739013671875,293.1499938964844,293.1499938964844,283.1499938964844,25694.3984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7429255247116089,1.0,0.0,0.0,2.36281967163086,2.3628315925598145,3.725242265772977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.359375,0.0,467.2934265136719,1895.4371337890625,0.0,1964.5662841796875,0.6050477623939514,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502879500389099,0.2285458594560623,0.2082942724227905,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.925976037979126,0.4315687119960785,0.4106265306472778,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.637748658657074,0.3840128481388092,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348467946052551,0.3173992037773132,0.3031233251094818,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156593203544617,0.196010336279869,0.8946657180786133,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.501638650894165,1.0,1.0,0.0,1.0,-2.6421148777008057,2.6421091556549072,5.615353074972518e-06,2.042081832885742,0.7373266220092773,0.7373266220092773,0.0,118.5417022705078,96.0,26050.755859375,-0.0,1587.198486328125,1.0,283.1499938964844,285.845458984375,292.9012145996094,294.6761779785156,293.1499938964844,293.1499938964844,283.1499938964844,25369.5,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368770837783813,1.0,0.0,0.0,2.306986093521118,2.306997537612915,3.551266729573399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.44140625,0.0,439.0816955566406,1895.4371337890625,0.0,1913.0372314453125,0.5896102786064148,1.0,0.0,3.0,1.0,0.0
12421020,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5994873046875,0.7544123530387878,0.2278031855821609,0.2075123786926269,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.60009765625,0.9324206113815308,0.4304088056087494,0.4094146192073822,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6002197265625,0.9990000128746032,0.6408891677856445,0.3761207461357116,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.599853515625,0.8394905924797058,0.3165415227413177,0.302195280790329,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.7195209264755249,0.1953557580709457,0.8911264538764954,286.6000061035156,287.7069396972656,291.9266662597656,289.93017578125,291.9282531738281,297.1127014160156,286.6015319824219,1.0,0.497290551662445,1.0,1.0,0.0,1.0,-2.62485408782959,2.6248486042022705,5.541848167922581e-06,2.028557300567627,0.7296711206436157,0.7296711206436157,0.0,114.99017333984376,96.0,25497.826171875,-0.0,1547.271728515625,1.0,283.1499938964844,285.8700561523437,292.8677673339844,294.609375,293.1499938964844,293.1499938964844,283.1499938964844,24716.447265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304610013961792,1.0,0.0,0.0,2.2357301712036133,2.235741138458252,3.3352785067108925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.939453125,0.0,403.7180786132813,1895.4371337890625,0.0,1858.93310546875,0.5759235620498657,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572818398475647,0.2270687818527221,0.2067760378122329,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369006752967834,0.4292622208595276,0.4082538783550262,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.64373379945755,0.370439738035202,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427556753158569,0.3156906962394714,0.3013125360012054,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221378684043884,0.1947201192378997,0.8878599405288696,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175842285156,1.0,0.493798017501831,1.0,1.0,0.0,1.0,-2.610757827758789,2.6107523441314697,5.482332653627964e-06,2.0175886154174805,0.7218042612075806,0.7218042612075806,0.0,112.41868591308594,99.0,25027.00390625,-0.0,1516.4805908203125,1.0,283.1499938964844,285.8907470703125,292.8354797363281,294.54718017578125,293.1499938964844,293.1499938964844,283.1499938964844,24375.060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238731384277344,1.0,0.0,0.0,2.1780993938446045,2.178110122680664,3.165547184380557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.7822265625,0.0,377.3875427246094,1895.4371337890625,0.0,1804.0057373046875,0.5601372122764587,1.0,0.0,3.0,1.0,0.0
12421140,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.7591699361801147,0.2263427376747131,0.206065371632576,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64306640625,0.9398844838142396,0.4281312525272369,0.4071247577667236,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6432189941406,0.9990000128746032,0.646213173866272,0.366370141506195,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6427001953125,0.8449532985687256,0.314847320318222,0.3004559874534607,297.0603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.64190673828125,0.723840594291687,0.1940980553627014,0.8847663998603821,286.6429443359375,287.7978515625,291.85333251953125,289.8697509765625,291.8549194335937,297.1371154785156,286.6451721191406,1.0,0.4910432696342468,1.0,1.0,0.0,1.0,-2.5989065170288086,2.5989010334014893,5.432552370621124e-06,2.0083701610565186,0.7139154672622681,0.7139154672622681,0.0,110.53694152832033,99.0,24484.9140625,-0.0,1492.0692138671875,1.0,283.1499938964844,285.9216613769531,292.8030090332031,294.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,23699.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170983552932739,1.0,0.0,0.0,2.105620145797729,2.105630159378052,2.958376512651739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4972.95361328125,0.0,344.9242858886719,1895.4371337890625,0.0,1748.2138671875,0.5462049841880798,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602126002311707,0.2256255596876144,0.2053850889205932,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656494140625,0.9416093826293944,0.4270169734954834,0.4060356318950653,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483199596405029,0.3636391460895538,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462285995483398,0.3140123188495636,0.299630343914032,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753143310547,0.193485826253891,0.8818296790122986,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889060258865356,1.0,1.0,0.0,1.0,-2.588974952697754,2.5889694690704346,5.391015747591155e-06,2.000648021697998,0.7058361768722534,0.7058361768722534,0.0,109.21601104736328,102.0,24019.080078125,-0.0,1472.8973388671875,1.0,283.1499938964844,285.947265625,292.7716064453125,294.42156982421875,293.1499938964844,293.1499938964844,283.1499938964844,23340.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710280179977417,1.0,0.0,0.0,2.046988010406494,2.0469977855682373,2.795915179376607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4940.88232421875,0.0,320.8567810058594,1895.4371337890625,0.0,1692.8076171875,0.5302441120147705,1.0,0.0,3.0,1.0,0.0
12421260,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.7605007290840149,0.2249176204204559,0.2047238051891327,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69854736328125,0.94223815202713,0.425920158624649,0.4049728512763977,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6987609863281,0.9990000128746032,0.6500784158706665,0.3620513677597046,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6981201171875,0.8466838002204895,0.3131861686706543,0.2988245785236358,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.725034236907959,0.1928792595863342,0.878991425037384,286.6983947753906,287.8887939453125,291.7799987792969,289.80841064453125,291.7815856933594,297.1519775390625,286.7012023925781,1.0,0.4872837364673614,1.0,1.0,0.0,1.0,-2.5806140899658203,2.58060884475708,5.356179826776497e-06,1.9941504001617432,0.6977720260620117,0.6977720260620117,0.0,108.36297607421876,102.0,23474.998046875,-0.0,1458.0,1.0,283.1499938964844,285.9827880859375,292.73944091796875,294.3572998046875,293.1499938964844,293.1499938964844,283.1499938964844,22643.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033261656761169,1.0,0.0,0.0,1.9740225076675413,1.974031686782837,2.600145307951607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.650390625,0.0,291.5501708984375,1895.4371337890625,0.0,1637.10107421875,0.5162297487258911,1.0,0.0,3.0,1.0,0.0
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601693868637085,0.2242192924022674,0.2040879726409912,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419683814048768,0.4248410165309906,0.4039454758167267,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515209078788757,0.3614050149917602,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464604020118713,0.3123694062232971,0.2980449199676513,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335910797119,0.1922761350870132,0.8762490153312683,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860938787460327,1.0,1.0,0.0,1.0,-2.573604822158813,2.573599576950073,5.327068265614798e-06,1.9887059926986688,0.689544677734375,0.689544677734375,0.0,107.8929214477539,105.0,23007.318359375,-0.0,1446.65234375,1.0,283.1499938964844,286.01239013671875,292.7079162597656,294.2968444824219,293.1499938964844,293.1499938964844,283.1499938964844,22266.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963315606117249,1.0,0.0,0.0,1.915117621421814,1.9151264429092407,2.447283691253688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04736328125,0.0,269.96484375,1895.4371337890625,0.0,1581.9234619140625,0.5002564191818237,1.0,0.0,3.0,1.0,0.0
12421380,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7631530761719,0.759297251701355,0.2235304713249206,0.2034667134284973,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.764404296875,0.9409154653549194,0.4237794578075409,0.4029397964477539,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7646484375,0.9990000128746032,0.6526830196380615,0.3615652620792389,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.763916015625,0.8456474542617798,0.3115619719028473,0.2972807586193084,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7627258300781,0.7239418625831604,0.191673994064331,0.8735561966896057,286.7642517089844,287.979736328125,291.7066650390625,289.7463073730469,291.7082824707031,297.1583557128906,286.7675476074219,1.0,0.4852646887302398,1.0,1.0,0.0,1.0,-2.5676867961883545,2.5676815509796143,5.302556928654667e-06,1.98411226272583,0.6813644170761108,0.6813644170761108,0.0,107.7469253540039,105.0,22455.6328125,-0.0,1438.212158203125,1.0,283.1499938964844,286.0516662597656,292.6752624511719,294.23199462890625,293.1499938964844,293.1499938964844,283.1499938964844,21550.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891705393791199,1.0,0.0,0.0,1.842395544052124,1.8424038887023928,2.26495274091576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.921875,0.0,243.92453002929688,1895.4371337890625,0.0,1526.3594970703125,0.4863173067569732,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580038905143738,0.2228513956069946,0.2028674185276031,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392361640930176,0.4227353632450104,0.4019657075405121,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535962224006653,0.362379789352417,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443698883056641,0.3107641935348511,0.2965391278266907,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.722755491733551,0.1910723596811294,0.8709233999252319,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847390353679657,1.0,1.0,0.0,1.0,-2.5627188682556152,2.562713623046875,5.282030997477705e-06,1.98025906085968,0.6730425357818604,0.6730425357818604,0.0,107.86614990234376,108.0,21982.28125,-0.0,1432.2093505859375,1.0,283.1499938964844,286.0845031738281,292.6430969238281,294.1707458496094,293.1499938964844,293.1499938964844,283.1499938964844,21155.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819215416908264,1.0,0.0,0.0,1.783908486366272,1.783916473388672,2.123432949474591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.46142578125,0.0,224.90606689453125,1895.4371337890625,0.0,1471.1068115234375,0.4734825789928436,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82501220703125,0.756331741809845,0.2221622169017791,0.2022736668586731,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369888305664062,0.4216840267181396,0.401001900434494,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542558670043945,0.3637706339359283,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426799774169922,0.3099575042724609,0.2958040535449981,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212081551551819,0.1904583275318145,0.8682968616485596,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285827636719,1.0,0.484465092420578,1.0,1.0,0.0,1.0,-2.558478355407715,2.5584731101989746,5.264551418804331e-06,1.976974606513977,0.6645837426185608,0.6645837426185608,0.0,108.2166519165039,108.0,21529.21484375,-0.0,1428.185546875,1.0,283.1499938964844,286.1145324707031,292.6119384765625,294.1117248535156,293.1499938964844,293.1499938964844,283.1499938964844,20861.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747644543647766,1.0,0.0,0.0,1.7296900749206543,1.7296977043151855,1.9963191277838643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.31005859375,0.0,208.4634246826172,1895.4371337890625,0.0,1417.5762939453125,0.4617913365364074,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543326616287231,0.2214577496051788,0.2016752958297729,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.85369873046875,0.9342423677444458,0.420618325471878,0.40003502368927,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546748876571655,0.3656599819660187,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406362533569336,0.3091362118721008,0.2950650453567505,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193356156349182,0.1898271292448043,0.8656378984451294,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843980371952057,1.0,1.0,0.0,1.0,-2.554784059524536,2.554778814315796,5.249354671832407e-06,1.9741171598434448,0.655988872051239,0.655988872051239,0.0,108.76652526855467,111.0,21090.345703125,-0.0,1425.7535400390625,1.0,283.1499938964844,286.1427001953125,292.5814208984375,294.0544128417969,293.1499938964844,293.1499938964844,283.1499938964844,20641.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677529215812683,1.0,0.0,0.0,1.6785871982574463,1.6785945892333984,1.8801011947289226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.15234375,0.0,193.94834899902344,1895.4371337890625,0.0,1366.1558837890625,0.4509595036506653,1.0,0.0,3.0,1.0,0.0
12421620,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8793640136719,0.7520638108253479,0.2207365483045578,0.2010681927204132,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.9310733675956726,0.4195358753204345,0.399059385061264,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804931640625,0.9990000128746032,0.6548663973808289,0.3679735064506531,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8799133300781,0.8382996320724487,0.308298110961914,0.2943171560764313,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8790588378906,0.7171726226806641,0.1891764998435974,0.8629254102706909,286.88018798828125,288.1615905761719,291.5599975585937,289.6203918457031,291.5616149902344,297.15216064453125,286.8826904296875,1.0,0.484501302242279,1.0,1.0,0.0,1.0,-2.551503896713257,2.5514986515045166,5.2358864195412025e-06,1.9715832471847528,0.6472562551498413,0.6472562551498413,0.0,109.48712158203124,111.0,20660.87109375,-0.0,1424.6085205078125,1.0,283.1499938964844,286.169677734375,292.5511779785156,293.99822998046875,293.1499938964844,293.1499938964844,283.1499938964844,20476.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608999967575073,1.0,0.0,0.0,1.629738450050354,1.629745602607727,1.772267381738857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4715.65478515625,0.0,180.90774536132807,1895.4371337890625,0.0,1316.911865234375,0.4407777190208435,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495895028114319,0.2199997305870056,0.2004515528678894,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.9275738000869752,0.4184373319149017,0.3980734944343567,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548508405685425,0.3706302046775818,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357365727424622,0.307443618774414,0.293558806180954,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051208496094,0.7147568464279175,0.1885065585374832,0.860150933265686,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.1474914550781,286.9087219238281,1.0,0.484739601612091,1.0,1.0,0.0,1.0,-2.548525094985962,2.5485198497772217,5.223677362664603e-06,1.9692851305007928,0.6383901834487915,0.6383901834487915,0.0,110.34800720214844,114.0,20236.732421875,-0.0,1424.4669189453125,1.0,283.1499938964844,286.1959533691406,292.5207824707031,293.94244384765625,293.1499938964844,293.1499938964844,283.1499938964844,20350.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541768908500671,1.0,0.0,0.0,1.582461953163147,1.582468867301941,1.6709365979750149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.53125,0.0,169.00502014160156,1895.4371337890625,0.0,1269.6072998046875,0.4310780763626098,1.0,0.0,3.0,1.0,0.0
12421740,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.7469538450241089,0.2192486077547073,0.1998254656791687,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.9238134026527404,0.417323887348175,0.3970771729946136,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93243408203125,0.9990000128746032,0.6546378135681152,0.3735781013965606,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9318542480469,0.8329907059669495,0.3065733909606933,0.292789489030838,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93096923828125,0.712103545665741,0.187817633152008,0.8573103547096252,286.9320983886719,288.2525329589844,291.4866638183594,289.5569152832031,291.48828125,297.1419372558594,286.9345703125,1.0,0.4850912988185882,1.0,1.0,0.0,1.0,-2.5457799434661865,2.5457749366760254,5.212443738855654e-06,1.9671698808670044,0.6293894648551941,0.6293894648551941,0.0,111.33049774169922,114.0,19815.56640625,-0.0,1425.1563720703125,1.0,283.1499938964844,286.2218322753906,292.4900207519531,293.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,20253.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475420594215393,1.0,0.0,0.0,1.536362886428833,1.536369562149048,1.5750016757465346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.61572265625,0.0,158.03672790527344,1895.4371337890625,0.0,1223.9334716796875,0.4217659533023834,1.0,0.0,3.0,1.0,0.0
