time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442081570625305,0.2184856235980987,0.1991912424564361,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.919880986213684,0.4161981344223022,0.3960718214511871,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542471647262573,0.3767521679401397,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9577941894531,0.830112636089325,0.3056896030902862,0.2920101881027221,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092325687408447,0.1871116757392883,0.8544073104858398,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855309426784515,1.0,1.0,0.0,1.0,-2.543199062347412,2.543193817138672,5.201895874051843e-06,1.9651827812194824,0.6202610731124878,0.6202610731124878,0.0,112.41067504882812,117.0,19395.05859375,-0.0,1426.47998046875,1.0,283.1499938964844,286.2475891113281,292.458740234375,293.8304748535156,293.1499938964844,293.1499938964844,283.1499938964844,20176.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409351229667664,1.0,0.0,0.0,1.491086483001709,1.4910930395126345,1.4835394779311173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.7685546875,0.0,147.8318634033203,1895.4371337890625,0.0,1179.4794921875,0.4127525389194488,1.0,0.0,3.0,1.0,0.0
12421860,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.7413833737373352,0.2177124768495559,0.1985499113798141,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.984375,0.9158443808555604,0.4150619804859161,0.3950586318969726,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.984619140625,0.9990000128746032,0.6536867022514343,0.3801135718822479,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9839782714844,0.8271304965019226,0.3047936558723449,0.2912216186523437,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.98309326171875,0.7061687707901001,0.1863899677991867,0.8514441847801208,286.9842529296875,288.3434753417969,291.413330078125,289.4932556152344,291.4149475097656,297.1287536621094,286.9867858886719,1.0,0.4860439300537109,1.0,1.0,0.0,1.0,-2.5407419204711914,2.540736675262451,5.191868694964796e-06,1.9632929563522337,0.6110048890113831,0.6110048890113831,0.0,113.57482147216795,117.0,18974.03515625,-0.0,1428.3248291015625,1.0,283.1499938964844,286.2734680175781,292.4269104003906,293.77374267578125,293.1499938964844,293.1499938964844,283.1499938964844,20113.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343027949333191,1.0,0.0,0.0,1.4464563131332395,1.446462631225586,1.3960598721496353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.931640625,0.0,138.2919464111328,1895.4371337890625,0.0,1135.917236328125,0.4039957225322723,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385139465332031,0.2169314175844192,0.1979030072689056,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117845892906188,0.4139179289340973,0.3940395414829254,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529738306999207,0.383614182472229,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240755796432495,0.3038877546787262,0.2904253304004669,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.703011155128479,0.1856549978256225,0.8484291434288025,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.0134582519531,1.0,0.4866126477718353,1.0,1.0,0.0,1.0,-2.5383667945861816,2.5383615493774414,5.182187123864424e-06,1.961467266082764,0.601629376411438,0.601629376411438,0.0,114.80522918701172,120.0,18551.41796875,-0.0,1430.558349609375,1.0,283.1499938964844,286.2995300292969,292.3945617675781,293.7164306640625,293.1499938964844,293.1499938964844,283.1499938964844,20058.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275922656059265,1.0,0.0,0.0,1.4023230075836182,1.4023292064666748,1.312168365075195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4576.07275390625,0.0,129.3325653076172,1895.4371337890625,0.0,1092.9571533203125,0.3954561054706573,1.0,0.0,3.0,1.0,0.0
12421980,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0371398925781,0.7356166839599609,0.2161436527967453,0.197251409292221,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381164550781,0.9077650904655457,0.4127674996852875,0.3930156528949737,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.03839111328125,0.9990000128746032,0.6521121859550476,0.3872279524803161,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0377197265625,0.8209596276283264,0.3029730021953583,0.2896221280097961,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.03680419921875,0.6997866034507751,0.1849080920219421,0.8453662991523743,287.0379943847656,288.43438720703125,291.3399963378906,289.4296264648437,291.3416442871094,297.1137390136719,287.0406494140625,1.0,0.4872277081012726,1.0,1.0,0.0,1.0,-2.53605055809021,2.5360453128814697,5.172756118554389e-06,1.9596877098083496,0.592133641242981,0.592133641242981,0.0,116.0926742553711,120.0,18126.83203125,-0.0,1433.1099853515625,1.0,283.1499938964844,286.32586669921875,292.3617858886719,293.65850830078125,293.1499938964844,293.1499938964844,283.1499938964844,20009.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207607984542847,1.0,0.0,0.0,1.3586381673812866,1.3586441278457642,1.2316888842178741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.20068359375,0.0,120.90714263916016,1895.4371337890625,0.0,1050.4088134765625,0.3871226906776428,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327094078063965,0.2153506875038147,0.1965962201356887,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.903857946395874,0.4116123914718628,0.3919883966445923,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511136293411255,0.3909224271774292,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177956938743591,0.3020509481430053,0.2888131439685821,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965224146842957,0.1841513365507125,0.8422636389732361,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.487877607345581,1.0,1.0,0.0,1.0,-2.5337681770324707,2.5337629318237305,5.163472906133393e-06,1.9579349756240845,0.5825246572494507,0.5825246572494507,0.0,117.42506408691406,123.0,17699.994140625,-0.0,1435.894287109375,1.0,283.1499938964844,286.3525390625,292.32867431640625,293.60009765625,293.1499938964844,293.1499938964844,283.1499938964844,19962.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137765049934387,1.0,0.0,0.0,1.3153704404830933,1.3153762817382812,1.1544885580860865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.337890625,0.0,112.97393035888672,1895.4371337890625,0.0,1008.1812133789062,0.3789845705032348,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.729800283908844,0.2145534008741378,0.1959380805492401,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09393310546875,0.9000734090805054,0.410453736782074,0.3909586668014526,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09423828125,0.9990000128746032,0.6499837636947632,0.394676148891449,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.81458580493927,0.3011225461959839,0.2879991233348846,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932376623153687,0.1833862364292144,0.8391267657279968,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.4885547459125519,1.0,1.0,0.0,1.0,-2.531503200531006,2.5314979553222656,5.154270183993504e-06,1.9561961889266968,0.5728055238723755,0.5728055238723755,0.0,118.7944107055664,123.0,17270.94921875,-0.0,1438.8548583984375,1.0,283.1499938964844,286.3795166015625,292.2953491210937,293.541259765625,293.1499938964844,293.1499938964844,283.1499938964844,19915.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066187024116516,1.0,0.0,0.0,1.272525668144226,1.2725313901901243,1.0805044325934433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.515625,0.0,105.50408172607422,1895.4371337890625,0.0,966.2772827148438,0.3710417747497558,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268927097320557,0.2137524485588073,0.1952774822711944,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12261962890625,0.8963044285774231,0.4092923402786255,0.3899271190166473,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487264037132263,0.3984707295894623,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113267421722412,0.3001885712146759,0.287180632352829,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.689949095249176,0.1826141327619552,0.8359610438346863,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892525672912597,1.0,1.0,0.0,1.0,-2.5292422771453857,2.529237031936645,5.145092927705264e-06,1.9544607400894165,0.5629793405532837,0.5629793405532837,0.0,120.19374084472656,126.0,16839.951171875,-0.0,1441.94384765625,1.0,283.1499938964844,286.40679931640625,292.2619323730469,293.482177734375,293.1499938964844,293.1499938964844,283.1499938964844,19866.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5992724299430847,1.0,0.0,0.0,1.2301417589187622,1.2301472425460815,1.0097264890873705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.78173828125,0.0,98.47757720947266,1895.4371337890625,0.0,924.756591796875,0.3633005321025848,1.0,0.0,3.0,1.0,0.0
12422220,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1507263183594,0.7239854335784912,0.2129482626914978,0.1946147084236145,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517944335937,0.8925578594207764,0.4081287384033203,0.3888942003250122,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.9990000128746032,0.6473442316055298,0.4022915065288543,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1513671875,0.8080101013183594,0.2992495000362396,0.2863580882549286,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1503295898437,0.6866703629493713,0.181836187839508,0.8327711224555969,287.15167236328125,288.61627197265625,291.1933288574219,289.30291748046875,291.1949768066406,297.08154296875,287.1545104980469,1.0,0.4899658262729645,1.0,1.0,0.0,1.0,-2.526974439620972,2.5269694328308105,5.135897026775638e-06,1.9527204036712649,0.5530492067337036,0.5530492067337036,0.0,121.61735534667967,126.0,16407.3828125,-0.0,1445.1221923828125,1.0,283.1499938964844,286.4343566894531,292.2284851074219,293.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,19817.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917324423789978,1.0,0.0,0.0,1.1882617473602295,1.1882671117782593,9.42144779969567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.17919921875,0.0,91.8755340576172,1895.4371337890625,0.0,883.8090209960938,0.3557682037353515,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.721073567867279,0.2121410965919494,0.1939499080181121,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888459801673889,0.4069631695747375,0.3878601193428039,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1816711425781,0.9990000128746032,0.645839273929596,0.4061258733272552,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046271204948425,0.2983054518699646,0.2855316698551178,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798400878906,0.6834133863449097,0.1810534596443176,0.8295613527297974,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906898736953735,1.0,1.0,0.0,1.0,-2.524690866470337,2.5246856212615967,5.126644737174502e-06,1.950968027114868,0.5430197715759277,0.5430197715759277,0.0,123.06023406982422,129.0,15973.6845703125,-0.0,1448.35595703125,1.0,283.1499938964844,286.46209716796875,292.1950988769531,293.3636474609375,293.1499938964844,293.1499938964844,283.1499938964844,19764.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840016603469849,1.0,0.0,0.0,1.1469330787658691,1.1469383239746094,8.777475102306198e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4409.74755859375,0.0,85.68061065673828,1895.4371337890625,0.0,843.5940551757812,0.3484529554843902,1.0,0.0,3.0,1.0,0.0
12422340,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101135253906,0.7181461453437805,0.2113308012485504,0.1932829618453979,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2112121582031,0.8851756453514099,0.4057955741882324,0.386824756860733,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.9990000128746032,0.6442030072212219,0.4099675118923187,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21075439453125,0.8012381792068481,0.2973558008670807,0.2847008407115936,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.209716796875,0.6801851391792297,0.1802663952112198,0.8263336420059204,287.2110900878906,288.70721435546875,291.1199951171875,289.2401428222656,291.12164306640625,297.0659484863281,287.2140197753906,1.0,0.4914221465587616,1.0,1.0,0.0,1.0,-2.5223848819732666,2.522379875183105,5.117311502544908e-06,1.949198603630066,0.5328875780105591,0.5328875780105591,0.0,124.51976776123048,129.0,15539.41015625,-0.0,1451.625732421875,1.0,283.1499938964844,286.489990234375,292.161865234375,293.304443359375,293.1499938964844,293.1499938964844,283.1499938964844,19709.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5760754346847534,1.0,0.0,0.0,1.1062113046646118,1.1062164306640625,8.165253717606903e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.533203125,0.0,79.88117218017578,1895.4371337890625,0.0,804.1649169921875,0.3413709700107574,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151914834976196,0.210517331957817,0.1926137506961822,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413330078125,0.8815549612045288,0.404625803232193,0.3857880234718323,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424344182014465,0.413807600736618,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978758811950684,0.2963999807834625,0.2838650941848755,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.676994264125824,0.1794757694005966,0.8230913281440735,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921591579914093,1.0,1.0,0.0,1.0,-2.520049333572388,2.5200443267822266,5.107867309561698e-06,1.94740641117096,0.5226580500602722,0.5226580500602722,0.0,125.99221801757812,117.0,15105.080078125,-0.0,1454.9052734375,1.0,283.1499938964844,286.5179748535156,292.1288146972656,293.2453918457031,293.1499938964844,293.1499938964844,283.1499938964844,19651.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679672956466675,1.0,0.0,0.0,1.066141128540039,1.0661461353302002,7.584428374229901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.56884765625,0.0,74.45953369140625,1895.4371337890625,0.0,765.6580810546875,0.3345290720462799,1.0,0.0,3.0,1.0,0.0
12422460,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2690734863281,0.7142617702484131,0.2096908539533615,0.1918808966875076,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.27008056640625,0.8806467652320862,0.4034424722194671,0.3846850991249084,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2704162597656,0.9990000128746032,0.640729546546936,0.4138750433921814,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2696838378906,0.7969565391540527,0.295426458120346,0.2829590439796448,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2687072753906,0.6759166717529297,0.1786716282367706,0.8195289373397827,287.2699890136719,288.7981262207031,291.0466613769531,289.17791748046875,291.0483093261719,297.05224609375,287.27252197265625,1.0,0.4907408654689789,1.0,1.0,0.0,1.0,-2.512568712234497,2.512563705444336,5.077895821159473e-06,1.941778421401977,0.5123052597045898,0.5123052597045898,0.0,125.77647399902344,117.0,14662.0048828125,-0.0,1444.236572265625,1.0,283.1499938964844,286.5451965332031,292.0959777832031,293.1864929199219,293.1499938964844,293.1499938964844,283.1499938964844,19592.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.559678852558136,1.0,0.0,0.0,1.0267529487609863,1.026757836341858,7.03437166293952e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.73681640625,0.0,69.40016174316406,1895.4371337890625,0.0,728.1392822265625,0.3279369175434112,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.714650571346283,0.2088572382926941,0.1911016553640365,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814641237258911,0.4022471308708191,0.3835309147834778,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394646167755127,0.4115109741687774,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975935339927673,0.294438749551773,0.2819986045360565,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761770844459534,0.1778615713119506,0.815735399723053,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.29833984375,1.0,0.4883333444595337,1.0,1.0,0.0,1.0,-2.5016982555389404,2.50169324874878,5.034164132666774e-06,1.933425784111023,0.5017937421798706,0.5017937421798706,0.0,124.46096801757812,105.0,14215.4228515625,-0.0,1424.5653076171875,1.0,283.1499938964844,286.5707702636719,292.0632019042969,293.1274108886719,293.1499938964844,293.1499938964844,283.1499938964844,19532.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5511946678161621,1.0,0.0,0.0,0.9879835844039916,0.9879883527755736,6.513177197575716e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.83349609375,0.0,64.6775131225586,1895.4371337890625,0.0,691.5950927734375,0.3215911090373993,1.0,0.0,3.0,1.0,0.0
12422580,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196716308594,0.7160228490829468,0.2080186009407043,0.1902906745672226,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.320556640625,0.8835803866386414,0.4010405540466308,0.382338136434555,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3208312988281,0.9990000128746032,0.6387219429016113,0.4073574542999267,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3201904296875,0.7993985414505005,0.2934383451938629,0.2809978425502777,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3193359375,0.6774473190307617,0.1770493388175964,0.8117926120758057,287.3204650878906,288.8890686035156,290.97332763671875,289.116455078125,290.9750061035156,297.0461730957031,287.3226623535156,1.0,0.4850727617740631,1.0,1.0,0.0,1.0,-2.4883649349212646,2.4883599281311035,4.980732683179667e-06,1.9231518507003784,0.4911274313926697,0.4911274313926697,0.0,122.35459899902344,105.0,13792.212890625,-0.0,1398.5545654296875,1.0,283.1499938964844,286.6013488769531,292.0306396484375,293.0688781738281,293.1499938964844,293.1499938964844,283.1499938964844,19473.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5425125956535339,1.0,0.0,0.0,0.9498782753944396,0.9498829245567322,6.020455600719289e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.05908203125,0.0,60.274112701416016,1895.4371337890625,0.0,656.07275390625,0.3154937624931335,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182275652885437,0.2071744203567505,0.1894536018371582,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.886838972568512,0.3998216688632965,0.3811119496822357,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385307908058167,0.4017024040222168,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022222518920898,0.2924246490001678,0.2799623906612396,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.679606020450592,0.1762356013059616,0.8077347874641418,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811014533042907,1.0,1.0,0.0,1.0,-2.472975492477417,2.472970485687256,4.919387265545083e-06,1.9112743139266968,0.4802927374839782,0.4802927374839782,0.0,119.6074447631836,108.0,13367.5576171875,-0.0,1367.510986328125,1.0,283.1499938964844,286.6319885253906,291.99884033203125,293.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,19414.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5337187647819519,1.0,0.0,0.0,0.9124468564987184,0.9124513864517212,5.55531372015139e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.68896484375,0.0,56.1707649230957,1895.4371337890625,0.0,621.9461059570312,0.3096424043178558,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190325856208801,0.2063346058130264,0.1886536329984665,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882424235343933,0.3986019492149353,0.37991863489151,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671569824219,0.9990000128746032,0.6386899948120117,0.3985998332500458,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033664226531982,0.2914085686206817,0.2789588868618011,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.6803242564201355,0.175431489944458,0.8038831353187561,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.478703111410141,1.0,1.0,0.0,1.0,-2.461010217666626,2.461005210876465,4.871679266216233e-06,1.9018924236297607,0.4693163335323334,0.4693163335323334,0.0,117.9940185546875,108.0,12951.638671875,-0.0,1345.811767578125,1.0,283.1499938964844,286.6630249023437,291.9675598144531,292.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,19354.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5248318314552307,1.0,0.0,0.0,0.8757638335227966,0.8757683038711548,5.117613710581281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.74560546875,0.0,52.35324478149414,1895.4371337890625,0.0,589.2708129882812,0.3040383160114288,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190347909927368,0.205493688583374,0.1878772675991058,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885608315467834,0.3973805606365204,0.3787474632263183,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387888193130493,0.3969555795192718,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035313487052917,0.2903866171836853,0.2779748439788818,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051067352295,0.1746307909488678,0.8001726269721985,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768194556236267,1.0,1.0,0.0,1.0,-2.451052188873291,2.451047420501709,4.832293598155957e-06,1.894155979156494,0.4582295715808868,0.4582295715808868,0.0,117.02745819091795,111.0,12543.083984375,-0.0,1329.4639892578125,1.0,283.1499938964844,286.6956481933594,291.936767578125,292.899169921875,293.1499938964844,293.1499938964844,283.1499938964844,19294.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158728361129761,1.0,0.0,0.0,0.8399796485900879,0.8399840593338013,4.707940703951864e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.5,0.0,48.81406784057617,1895.4371337890625,0.0,558.09033203125,0.2986888885498047,1.0,0.0,3.0,1.0,0.0
12422820,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.418212890625,0.7185010313987732,0.2046497762203216,0.1871127784252166,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.41925048828125,0.8881582021713257,0.3961574137210846,0.3775890469551086,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4195861816406,0.9990000128746032,0.6387242674827576,0.396265298128128,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4188232421875,0.8030431270599365,0.2893576025962829,0.2769991457462311,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4178466796875,0.6795258522033691,0.1738298535346985,0.7965373396873474,287.41912841796875,289.0709228515625,290.82666015625,288.9962463378906,290.828369140625,297.0502319335937,287.4218139648437,1.0,0.4753832519054413,1.0,1.0,0.0,1.0,-2.442370891571045,2.442366123199463,4.7980993258534e-06,1.8874154090881348,0.4470270276069641,0.4470270276069641,0.0,116.47662353515624,111.0,12140.5546875,-0.0,1316.521728515625,1.0,283.1499938964844,286.7291259765625,291.906494140625,292.8440246582031,293.1499938964844,293.1499938964844,283.1499938964844,19234.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068660378456116,1.0,0.0,0.0,0.8051290512084961,0.8051333427429199,4.32538200811905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4148.3544921875,0.0,45.53672409057617,1895.4371337890625,0.0,528.4384765625,0.2935886979103088,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175188064575195,0.2038019150495529,0.1863565593957901,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.8871609568595886,0.3949320614337921,0.3764407038688659,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384514570236206,0.3963582813739776,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.8020138740539551,0.2883208692073822,0.2760284841060638,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783825159072876,0.1730264276266098,0.792952835559845,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491577148437,1.0,0.4743127226829529,1.0,1.0,0.0,1.0,-2.434720277786255,2.434715509414673,4.768075541505823e-06,1.8814787864685056,0.435712069272995,0.435712069272995,0.0,116.2647933959961,114.0,11743.990234375,-0.0,1306.317138671875,1.0,283.1499938964844,286.7630615234375,291.8747863769531,292.78466796875,293.1499938964844,293.1499938964844,283.1499938964844,19176.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4975626766681671,1.0,0.0,0.0,0.7712463736534119,0.7712506055831909,3.968987272173764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.47998046875,0.0,42.50426483154297,1895.4371337890625,0.0,499.5024719238281,0.2887286245822906,1.0,0.0,3.0,1.0,0.0
12422940,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4731750488281,0.7161402106285095,0.2029489874839782,0.1856060475111007,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742736816406,0.8856521844863892,0.3937036097049713,0.3753001093864441,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.474609375,0.9990000128746032,0.6379443407058716,0.3971278071403503,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4738464355469,0.8005164861679077,0.2872752249240875,0.2750601768493652,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4728088378906,0.6768386960029602,0.1722184866666793,0.7894015312194824,287.4741516113281,289.161865234375,290.7533264160156,288.9377746582031,290.7550354003906,297.04937744140625,287.4769287109375,1.0,0.4735566973686218,1.0,1.0,0.0,1.0,-2.42794156074524,2.427936792373657,4.741562406707089e-06,1.8762227296829224,0.424281507730484,0.424281507730484,0.0,116.34513854980467,114.0,11353.53125,-0.0,1298.4300537109375,1.0,283.1499938964844,286.7973022460937,291.8409423828125,292.7221069335937,293.1499938964844,293.1499938964844,283.1499938964844,19120.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4876448512077331,1.0,0.0,0.0,0.7383632659912109,0.7383674383163452,3.6377567624867886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.754150390625,0.0,39.7018928527832,1895.4371337890625,0.0,470.4424743652344,0.2841027081012726,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144285440444946,0.2020901292562484,0.1848586350679397,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.8837347030639648,0.3924708962440491,0.3741644322872162,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.6372038125991821,0.3984450101852417,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986412644386292,0.2862198650836944,0.2740915715694427,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.674973726272583,0.1714043766260147,0.7858663201332092,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730542004108429,1.0,1.0,0.0,1.0,-2.4218497276306152,2.4218451976776123,4.717807769338833e-06,1.8715028762817385,0.4127372503280639,0.4127372503280639,0.0,116.66265869140624,117.0,10969.17578125,-0.0,1292.3857421875,1.0,283.1499938964844,286.8316650390625,291.8064270019531,292.6585388183594,293.1499938964844,293.1499938964844,283.1499938964844,19067.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770959019660949,1.0,0.0,0.0,0.7064886689186096,0.7064927816390991,3.330457687411581e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.45703125,0.0,37.1114387512207,1895.4371337890625,0.0,441.4298095703125,0.2796944975852966,1.0,0.0,3.0,1.0,0.0
12423060,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.52899169921875,0.7124158143997192,0.2012243270874023,0.1841123253107071,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.53009033203125,0.8814746141433716,0.3912326991558075,0.3730314075946808,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.53045654296875,0.9990000128746032,0.6362277865409851,0.4002315104007721,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5296630859375,0.7964456081390381,0.2851535379886627,0.2731203734874725,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5285949707031,0.6728391051292419,0.1705827265977859,0.7823347449302673,287.52996826171875,289.2528076171875,290.67999267578125,288.880615234375,290.68170166015625,297.0447998046875,287.53277587890625,1.0,0.4727680087089538,1.0,1.0,0.0,1.0,-2.416327953338623,2.416323184967041,4.696335508924676e-06,1.867228031158448,0.4010751247406006,0.4010751247406006,0.0,117.18476104736328,117.0,10591.072265625,-0.0,1287.8924560546875,1.0,283.1499938964844,286.865966796875,291.7723083496094,292.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,19017.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659738838672638,1.0,0.0,0.0,0.6756299734115601,0.67563396692276,3.045869334528106e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.754150390625,0.0,34.717411041259766,1895.4371337890625,0.0,412.8071899414063,0.2754921615123749,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101395726203918,0.200350821018219,0.1833651065826416,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789497017860413,0.3899877965450287,0.3718985617160797,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350270509719849,0.4023933708667755,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939980626106262,0.2840754687786102,0.2721444964408874,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704959869384766,0.1697526425123214,0.7787956595420837,287.5577697753906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726540446281433,1.0,1.0,0.0,1.0,-2.4112415313720703,2.4112370014190674,4.67660765934852e-06,1.863293528556824,0.3892951905727386,0.3892951905727386,0.0,117.87240600585938,105.0,10219.2333984375,-0.0,1284.61669921875,1.0,283.1499938964844,286.900146484375,291.7393798828125,292.5332946777344,293.1499938964844,293.1499938964844,283.1499938964844,18971.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544121921062469,1.0,0.0,0.0,0.6457753777503967,0.6457793712615967,2.7826363435679013e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.683349609375,0.0,32.502193450927734,1895.4371337890625,0.0,385.0198364257813,0.2714769542217254,1.0,0.0,3.0,1.0,0.0
12423180,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5833435058594,0.7098485827445984,0.1994601339101791,0.1825563460588455,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843200683594,0.8789506554603577,0.388725072145462,0.3707016408443451,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58465576171875,0.9990000128746032,0.633804202079773,0.4010970592498779,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839233398437,0.793829083442688,0.2829748094081878,0.2710996568202972,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5829772949219,0.670089066028595,0.1689039319753646,0.7749444246292114,287.584228515625,289.3437194824219,290.6066589355469,288.8248596191406,290.6083984375,297.0379943847656,287.586669921875,1.0,0.4705133736133575,1.0,1.0,0.0,1.0,-2.40140438079834,2.401399850845337,4.638830432668328e-06,1.855821132659912,0.377376526594162,0.377376526594162,0.0,117.05448150634766,105.0,9846.9599609375,-0.0,1269.5128173828125,1.0,283.1499938964844,286.93359375,291.70782470703125,292.4729919433594,293.1499938964844,293.1499938964844,283.1499938964844,18923.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425089657306671,1.0,0.0,0.0,0.6168043613433838,0.616808295249939,2.5385650914699912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.267578125,0.0,30.436298370361328,1895.4371337890625,0.0,358.3145751953125,0.2676620781421661,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108398675918579,0.1985590606927871,0.1817024648189544,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805663585662842,0.3874472081661224,0.3694547414779663,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.632946789264679,0.3975955545902252,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951130270957947,0.2818562090396881,0.2700011134147644,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.60699462890625,0.6709092855453491,0.1680440157651901,0.7708616256713867,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674811959266662,1.0,1.0,0.0,1.0,-2.388453483581543,2.38844895362854,4.58907652500784e-06,1.845841765403748,0.3652882575988769,0.3652882575988769,0.0,115.27560424804688,108.0,9476.556640625,-0.0,1246.9410400390625,1.0,283.1499938964844,286.96533203125,291.6776123046875,292.4142150878906,293.1499938964844,293.1499938964844,283.1499938964844,18873.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303680658340454,1.0,0.0,0.0,0.5886394381523132,0.5886433124542236,2.31202328393465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.449951171875,0.0,28.50328826904297,1895.4371337890625,0.0,332.85894775390625,0.2640562951564789,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309814453125,0.7105370163917542,0.1976588368415832,0.1808761656284332,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805640339851379,0.38616544008255,0.3682319819927215,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323447227478027,0.3962827324867248,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949252724647522,0.2807314097881317,0.2689245343208313,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704802513122559,0.167186439037323,0.7669178247451782,287.6318359375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.6343688964844,1.0,0.4658505618572235,1.0,1.0,0.0,1.0,-2.3783750534057617,2.37837028503418,4.550292487692786e-06,1.8379355669021609,0.3530505299568176,0.3530505299568176,0.0,114.44292449951172,108.0,9117.05078125,-0.0,1231.7667236328125,1.0,283.1499938964844,286.99639892578125,291.6485595703125,292.3569030761719,293.1499938964844,293.1499938964844,283.1499938964844,18823.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418047159910202,1.0,0.0,0.0,0.561331033706665,0.5613348484039307,2.1024783691814264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.5576171875,0.0,26.69771385192871,1895.4371337890625,0.0,308.64923095703125,0.2606609165668487,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.709540069103241,0.1967555433511734,0.1800659149885177,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8796989321708679,0.3848797976970672,0.3670233786106109,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.6316601634025574,0.3961245417594909,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.7939515709877014,0.2795982658863067,0.2678591012954712,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693902015686035,0.1663269102573394,0.763062059879303,287.6585998535156,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.464589774608612,1.0,1.0,0.0,1.0,-2.3698458671569824,2.3698413372039795,4.517733941611368e-06,1.8313151597976685,0.3407182693481445,0.3407182693481445,0.0,114.11302185058594,111.0,8784.703125,-0.0,1220.523193359375,1.0,283.1499938964844,287.0317687988281,291.62066650390625,292.30157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18772.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4056234955787658,1.0,0.0,0.0,0.534990131855011,0.5349938869476318,1.9097873504847485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2962.13037109375,0.0,25.016860961914062,1895.4371337890625,0.0,285.6685485839844,0.2574777007102966,1.0,0.0,3.0,1.0,0.0
12423420,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.708092451095581,0.1958510726690292,0.1792642027139663,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.686767578125,0.8783026337623596,0.3835944831371307,0.3658241927623749,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6871643066406,0.9990000128746032,0.6308242678642273,0.3966798782348633,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6863098144531,0.7924889922142029,0.2784587442874908,0.2667976915836334,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6852111816406,0.6678907871246338,0.1654650568962097,0.7592478394508362,287.6866455078125,289.5256042480469,290.4599914550781,288.71807861328125,290.4617614746094,297.0328369140625,287.6895446777344,1.0,0.4636659026145935,1.0,1.0,0.0,1.0,-2.362250566482544,2.362246036529541,4.488849754125113e-06,1.8254233598709104,0.3282825648784637,0.3282825648784637,0.0,114.0906982421875,111.0,8458.919921875,-0.0,1211.661376953125,1.0,283.1499938964844,287.0714111328125,291.59454345703125,292.2491760253906,293.1499938964844,293.1499938964844,283.1499938964844,18722.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932524621486664,1.0,0.0,0.0,0.509643018245697,0.5096467733383179,1.7331080570670565e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2848.154052734375,0.0,23.45444297790528,1895.4371337890625,0.0,263.9872741699219,0.2545036375522613,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062798738479614,0.1949436217546463,0.178469106554985,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764827251434326,0.382307767868042,0.3646333515644073,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7153015136719,0.9990000128746032,0.6298030614852905,0.3978134095668793,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906332612037659,0.2773115038871765,0.2657385766506195,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.6660654544830322,0.1645993590354919,0.7554622888565063,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7176818847656,1.0,0.4630158841609955,1.0,1.0,0.0,1.0,-2.355405569076538,2.355401039123535,4.462908691493794e-06,1.8201173543930047,0.3157342970371246,0.3157342970371246,0.0,114.31829833984376,99.0,8139.5517578125,-0.0,1204.7095947265625,1.0,283.1499938964844,287.1112670898437,291.5700378417969,292.19940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18672.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3810533285140991,1.0,0.0,0.0,0.4852284789085388,0.4855038821697235,1.5710355683040692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2737.814453125,0.0,22.010034561157227,1895.4371337890625,0.0,243.56207275390625,0.2517327070236206,1.0,0.0,3.0,1.0,0.0
12423540,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7411804199219,0.706445574760437,0.1940227597951889,0.1776190251111984,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.74224853515625,0.8770816326141357,0.3810077905654907,0.3633859753608703,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7426147460937,0.9990000128746032,0.6287707686424255,0.395654559135437,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7418212890625,0.7909620404243469,0.2761451005935669,0.2646168768405914,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7407531738281,0.6660761833190918,0.1637187898159027,0.7513972520828247,287.7421264648437,289.6165466308594,290.3866577148437,288.6673583984375,290.388427734375,297.0287780761719,287.74481201171875,1.0,0.4604138135910034,1.0,1.0,0.0,1.0,-2.3440725803375244,2.344068050384521,4.420385721459752e-06,1.8114722967147827,0.3030582964420318,0.3030582964420318,0.0,113.1324691772461,99.0,7817.357421875,-0.0,1187.0244140625,1.0,283.1499938964844,287.1506652832031,291.5470886230469,292.152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18588.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3691247105598449,1.0,0.0,0.0,0.4612947106361389,0.4680689871311188,1.4198759501482527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2636.369140625,0.0,20.903165817260746,1895.4371337890625,0.0,224.2982635498047,0.2493164390325546,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.7078812122344971,0.0,0.1767299771308899,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792414665222168,0.0,0.3620961606502533,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.391404926776886,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926933169364929,0.0,0.263447642326355,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672610640525818,0.0,0.7471291422843933,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329821825027466,2.329817533493042,4.366987013781909e-06,1.8004733324050903,0.0,0.0,0.0,111.0555191040039,60.0,7492.732421875,-0.0,1162.6783447265625,0.0,283.1499938964844,287.1892395019531,291.5258178710937,292.1086120605469,293.1499938964844,293.1499938964844,278.1499938964844,18458.1171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376945495605469,0.4634069800376892,1.27830874774304e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388784408569336,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
