time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423660,297.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8428039550781,0.0224217567592859,0.0,0.0007063033408485,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.3725405633449554,0.0,0.0007437729509547,297.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453063964844,0.3725405633449554,0.0,0.0005493482458405,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443298339844,0.3725405633449554,0.0,0.0007437724852934,297.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8429260253906,0.0,0.0,0.0035281379241496,287.8589172363281,294.1499938964844,290.3130187988281,288.6185913085937,290.3446960449219,296.6971435546875,287.0003356933594,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0075266025960445,0.00757477292791,-4.817057561012916e-05,-0.0094640413299202,0.0,0.0,0.0,-0.0395513921976089,60.0,1246.5670166015625,-0.0,-3.862827725242823e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,7.706694304943086e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.620686378751764e-14,3.7609523243116456e-14,6.881803423143073e-20,1.1717254944088038e-10,1.1717242454079008e-10,1.2646639977359112e-16,0.0,0.0,-0.0,0.0,0.0,6.0145646589267575e-24,2.0171458396656208e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,0.0007216426893137,297.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,0.0008493565255776,297.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0005414868355728,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,0.0010411815019324,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,0.0031118080951273,287.8569641113281,294.1499938964844,290.2754821777344,288.5949401855469,290.34136962890625,296.1775207519531,286.5096740722656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074812308885157,0.007277222815901,0.0002040077088167,-0.0096697444096207,0.0,0.0,0.0,-0.039780493825674,60.0,534.7920532226562,-0.0,-3.855558588838903e-06,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.32725115756657e-33,-8.522482449623376e-33,-8.632575381951116e-36,3.58059686522359e-18,3.578018543254262e-18,2.578107500135763e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,0.0001132187535404,297.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,0.0001387014053761,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424987792969,0.0,0.0,0.000121567172755,297.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0001277724222745,297.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,0.000550570897758,287.8549499511719,294.1499938964844,290.2373962402344,288.57177734375,290.3390808105469,295.544677734375,286.32196044921875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0011484422720968,0.0024901933502405,-0.0013417509617283,-0.0128426672890782,0.0,0.0,0.0,-0.0076616057194769,60.0,229.01968383789065,-0.0,-1.086593997001728e-07,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4121617606309296e-42,4.604666753771349e-42,1.0243491774214413e-42,2.5766629228999926e-20,2.1010625050155582e-20,4.756004582741128e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.4518945843447e-05,297.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8422241210937,0.0,0.0,9.99443291220814e-05,298.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,7.422210182994604e-05,297.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418273925781,0.0,0.0,9.971357212634756e-05,297.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409423828125,0.0,0.0,0.0004718262935057,287.85406494140625,294.1499938964844,290.1987609863281,288.549072265625,290.33795166015625,294.906982421875,286.25732421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010084506357088,0.0006564722862094,0.0003519783203955,-0.0146621586754918,0.0,0.0,0.0,-0.0076988595537841,60.0,95.8422393798828,-0.0,-6.933718310619953e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.669568556390522e-21,-3.9228967848906305e-21,-3.746671771499891e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8401794433594,0.0,0.0,9.411418432136998e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.91113411146216e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,7.320747681660578e-05,297.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412780761719,0.0,0.0,9.910883090924472e-05,297.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.84039306640625,0.0,0.0,0.0004701172874774,287.8531494140625,294.1499938964844,290.15966796875,288.5268249511719,290.3365173339844,294.33953857421875,286.24517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028722463175,2.9422563940784133e-08,0.0010028429096564,-0.0153068266808986,0.0,0.0,0.0,-0.0078887613490223,60.0,39.69227600097656,-0.0,-6.858546441890212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.794131132207211e-21,-3.89798362349244e-21,-3.896147508714771e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83953857421875,0.0,0.0,9.410939674125984e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8410339355469,0.0,0.0,9.910218068398537e-05,298.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,7.319667201954871e-05,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.910198423312976e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,0.0004700965364463,287.8521728515625,294.1499938964844,290.1200866699219,288.5049743652344,290.33477783203125,293.8355712890625,286.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.2033964631780245e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.50697326660156,-0.0,-6.857672474325227e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795426025295026e-21,-3.897723513963883e-21,-3.897702107434359e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.41097314353101e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.84033203125,0.0,0.0,9.910247899824752e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,7.319684664253145e-05,297.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.91023116512224e-05,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390808105469,0.0,0.0,0.0004700982535723,287.85107421875,294.1499938964844,290.0801086425781,288.4834899902344,290.3326721191406,293.38739013671875,286.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002904609777,6.203720648301214e-09,0.0010028983233496,-0.0153050245717167,0.0,0.0,0.0,-0.0078882658854126,60.0,9.970048904418944,-0.0,-6.8577037382056e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795440565579231e-21,-3.897720282789616e-21,-3.897720282789616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381042480469,0.0,0.0,9.411112841917202e-05,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.91039560176432e-05,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,7.319793076021597e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,9.910378139466049e-05,297.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383483886719,0.0,0.0,0.0004701052093878,287.8498840332031,294.1499938964844,290.0397033691406,288.46240234375,290.3302307128906,292.9878845214844,286.31011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.417524814605713,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897720282789616e-21,-3.897719878892832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,297.9718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373107910156,0.0,0.0,9.411340579390526e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,9.910634980769828e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8384704589844,0.0,0.0,7.319969881791621e-05,297.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,9.910618246067315e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,0.0004701165889855,287.8486328125,294.1499938964844,289.9989624023437,288.441650390625,290.32745361328125,292.6315612792969,286.3379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002941513434,6.208044744937524e-09,0.0010029353434219,-0.0153163513168692,0.0,0.0,0.0,-0.0078904097899794,60.0,6.890503406524658,-0.0,-6.858209644633463e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719878892832e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,9.411642531631514e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,9.910952212521806e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83758544921875,0.0,0.0,7.32020489522256e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8375244140625,0.0,0.0,9.910936205415057e-05,297.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,0.0004701316647697,287.8472900390625,294.1499938964844,289.9578552246094,288.4212341308594,290.3243408203125,292.3128356933594,286.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.802855014801025,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,9.412003419129178e-05,298.2272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8369445800781,0.0,0.0,9.911332017509268e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.320485019590706e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.911316010402516e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.0,0.0,0.0004701496800407,287.84588623046875,294.1499938964844,289.9164733886719,288.401123046875,290.3208923339844,292.0272827148437,286.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030099656432,6.216047676588232e-09,0.0010030037956312,-0.0153373153880238,0.0,0.0,0.0,-0.0078943772241473,60.0,8.16174030303955,-0.0,-6.859145429416459e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83453369140625,0.0,0.0,9.412407962372528e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359680175781,0.0,0.0,9.911757661029696e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.835693359375,0.0,0.0,7.320799340959638e-05,297.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,9.911741653922944e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8347473144531,0.0,0.0,0.0004701698780991,287.8443908691406,294.1499938964844,289.8747863769531,288.3812866210937,290.3171081542969,291.7708435058594,286.4162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.20639705657959,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83349609375,0.0,0.0,9.412839426659048e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349304199219,0.0,0.0,9.912212408380584e-05,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83465576171875,0.0,0.0,7.321134762605652e-05,297.9638977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,9.912196401273832e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,0.0004701914731413,287.84283447265625,294.1499938964844,289.8328857421875,288.3616943359375,290.3129577636719,291.5400390625,286.4403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030969278886,6.226219095850638e-09,0.0010030907578766,-0.015363959595561,0.0,0.0,0.0,-0.0078994194045662,60.0,8.111021041870117,-0.0,-6.860335588498856e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.413282532477751e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,9.912678797263652e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83355712890625,0.0,0.0,7.321478915400803e-05,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8334655761719,0.0,0.0,9.91266206256114e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326416015625,0.0,0.0,0.0004702135629486,287.8412170410156,294.1499938964844,289.7907409667969,288.3423767089844,290.3085021972656,291.33172607421875,286.4634094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.953441619873047,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.831298828125,0.0,0.0,9.413716179551555e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8326721191406,0.0,0.0,9.91313499980606e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,7.32181579223834e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83233642578125,0.0,0.0,9.913118265103547e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,0.0004702352161984,287.8395080566406,294.1499938964844,289.7484436035156,288.3232727050781,290.3036804199219,291.1432800292969,286.48553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.76985502243042,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.414103988092391e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.913543181028216e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83123779296875,0.0,0.0,7.322117744479328e-05,298.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,9.913527173921466e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.830322265625,0.0,0.0,0.0004702545993495,287.8377685546875,294.1499938964844,289.7059631347656,288.3043518066406,290.29852294921875,290.9722900390625,286.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.576332092285156,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288879394531,0.0,0.0,9.41440011956729e-05,298.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83026123046875,0.0,0.0,9.913854592014104e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,7.322347664739937e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299255371094,0.0,0.0,9.913838584907352e-05,298.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291015625,0.0,0.0,0.0004702693840954,287.8359375,294.1499938964844,289.66339111328125,288.28564453125,290.2930603027344,290.8166809082031,286.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032590944319,6.245171491059409e-09,0.0010032528080046,-0.0154136065393686,0.0,0.0,0.0,-0.0079088155180215,60.0,7.380483150482178,-0.0,-6.862552481834427e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.414557280251756e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289794921875,0.0,0.0,9.914019756251946e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,7.322469900827855e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.914003749145196e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0004702772421296,287.8340759277344,294.1499938964844,289.6206970214844,288.26708984375,290.2872619628906,290.674560546875,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.2470064676745104e-09,0.001003268524073,-0.0154184130951762,0.0,0.0,0.0,-0.0079097244888544,60.0,7.185848712921143,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.414525266038254e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8276672363281,0.0,0.0,9.91398628684692e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,7.322444434976205e-05,298.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.91397027974017e-05,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,0.0004702756414189,287.8321533203125,294.1499938964844,289.5779724121094,288.2486877441406,290.2810974121094,290.5445861816406,286.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032703867182,6.2464913241910835e-09,0.0010032641002908,-0.0154170636087656,0.0,0.0,0.0,-0.0079094693064689,60.0,6.993957996368408,-0.0,-6.862707380150823e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.824951171875,0.0,0.0,9.414255328010768e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8263244628906,0.0,0.0,9.913701069308444e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,7.322234159801155e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,9.913685789797456e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8251647949219,0.0,0.0,0.0004702621372416,287.8301696777344,294.1499938964844,289.5351867675781,288.2304382324219,290.2746276855469,290.4251403808594,286.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.805683612823486,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.413696534465998e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8249206542969,0.0,0.0,9.91311317193322e-05,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,7.321799785131589e-05,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.913097892422228e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.000470234255772,287.828125,294.1499938964844,289.4924011230469,288.2122802734375,290.2678527832031,290.3150939941406,286.6017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031800484284,6.2359286623348e-09,0.0010031738784164,-0.0153893949463963,0.0,0.0,0.0,-0.0079042334109544,60.0,6.621431350708008,-0.0,-6.8614710357906e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8221435546875,0.0,0.0,9.412803774466738e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.823486328125,0.0,0.0,9.912172390613704e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,7.321104931179434e-05,298.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,9.912157111102716e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,0.0004701896104961,287.8260498046875,294.1499938964844,289.4496765136719,288.1942443847656,290.2607421875,290.2132873535156,286.61871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224678994470878e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.441360950469971,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8206787109375,0.0,0.0,9.411530481884256e-05,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8219909667969,0.0,0.0,9.910831431625412e-05,298.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,7.320114673348144e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.91081615211442e-05,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,0.0004701260186266,287.8239440917969,294.1499938964844,289.406982421875,288.17626953125,290.2532958984375,290.1188659667969,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029472177848,6.208699776522053e-09,0.0010029410477727,-0.0153180668130517,0.0,0.0,0.0,-0.0078907348215579,60.0,6.265577793121338,-0.0,-6.858286383248925e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8191833496094,0.0,0.0,9.409838094143196e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82049560546875,0.0,0.0,9.909048822009936e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,7.318797725019976e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201599121094,0.0,0.0,9.909033542498946e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004700414719991,287.82177734375,294.1499938964844,289.3644104003906,288.1583557128906,290.2455749511719,290.0309143066406,286.65087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.094056606292725,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,9.407690959051251e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189697265625,0.0,0.0,9.906787454383448e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,7.317127892747521e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.906772174872458e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8178405761719,0.0,0.0,0.0004699342243839,287.8195495605469,294.1499938964844,289.3219299316406,288.1405334472656,290.2375183105469,289.9487609863281,286.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.015192118473351,0.0,0.0,0.0,-0.0078669004142284,60.0,5.926820278167725,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160705566406,0.0,0.0,9.405061427969486e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173828125,0.0,0.0,9.90401822491549e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,7.315081893466413e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170471191406,0.0,0.0,9.9040029454045e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0004698028496932,287.8173217773437,294.1499938964844,289.2796325683594,288.1227111816406,290.2291564941406,289.87176513671875,286.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127737872674288e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.763787746429443,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,9.401928400620818e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8157653808594,0.0,0.0,9.900718578137456e-05,298.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155212402344,0.0,0.0,7.312645175261423e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8154602050781,0.0,0.0,9.900704026222228e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,0.0004696463583968,287.8150329589844,294.1499938964844,289.23748779296875,288.1049499511719,290.2204895019531,289.79937744140625,286.69512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019200854003,6.088584747487857e-09,0.0010019140318036,-0.0150034166872501,0.0,0.0,0.0,-0.0078311897814273,60.0,5.604888439178467,-0.0,-6.844244637704834e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.398278780281544e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.896876144921408e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139038085937,0.0,0.0,7.30980682419613e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.896860865410416e-05,298.2738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,0.0004694640811067,287.81268310546875,294.1499938964844,289.195556640625,288.087158203125,290.2115478515625,289.7309875488281,286.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.450000286102295,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81121826171875,0.0,0.0,9.394108928972857e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,9.892484376905486e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8122253417969,0.0,0.0,7.306563202291727e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121643066406,0.0,0.0,9.892469824990258e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8114013671875,0.0,0.0,0.0004692557849921,287.8103332519531,294.1499938964844,289.1539001464844,288.06939697265625,290.20233154296875,289.6663513183594,286.7221984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010850382968,5.990929086152619e-09,0.0010010791011154,-0.0147475963458418,0.0,0.0,0.0,-0.0077827773056924,60.0,5.299110412597656,-0.0,-6.832839716253147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8095397949219,0.0,0.0,9.38942248467356e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.810791015625,0.0,0.0,9.887549094855784e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,7.302917947527021e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104858398437,0.0,0.0,9.887534542940556e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,0.0004690216737799,287.8079528808594,294.1499938964844,289.11248779296875,288.0516052246094,290.1928100585937,289.6050109863281,286.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.152042865753174,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8078308105469,0.0,0.0,9.3842318165116e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80908203125,0.0,0.0,9.88208266790025e-05,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,7.29887979105115e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,9.88206811598502e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,0.0004687623586505,287.8055419921875,294.1499938964844,289.0714111328125,288.0338134765625,290.1829833984375,289.5466003417969,286.7475280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000305483117,5.867621943878021e-09,0.0010000247275456,-0.0144245764240622,0.0,0.0,0.0,-0.0077216490171849,60.0,5.00873613357544,-0.0,-6.818451936396741e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060913085937,0.0,0.0,9.378555114381017e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,9.876104741124436e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070983886719,0.0,0.0,7.294464739970863e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.876090189209208e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,0.0004684788000304,287.8030700683594,294.1499938964844,289.0306396484375,288.0159606933594,290.1729431152344,289.49090576171875,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.869055271148682,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8043212890625,0.0,0.0,9.372420754516496e-05,298.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,9.869644418358804e-05,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8053283691406,0.0,0.0,7.289693166967481e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8052673339844,0.0,0.0,9.869629866443574e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,0.0004681723657995,287.80059814453125,294.1499938964844,288.9902648925781,287.998046875,290.16259765625,289.4376220703125,286.7712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987701196223,5.7202300673964154e-09,0.0009987644152715,-0.0140384556725621,0.0,0.0,0.0,-0.0076485807076096,60.0,4.732924938201904,-0.0,-6.801273855217006e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.365860023535788e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8038024902344,0.0,0.0,9.862735169008374e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8035583496094,0.0,0.0,7.284590537892655e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.803466796875,0.0,0.0,9.862721344688909e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.802734375,0.0,0.0,0.0004678446275647,287.798095703125,294.1499938964844,288.95025634765625,287.9800720214844,290.1520080566406,289.3865661621094,286.782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.600198745727539,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007507324219,0.0,0.0,9.35891075641848e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019714355469,0.0,0.0,9.85541773843579e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,7.279185228981078e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016662597656,0.0,0.0,9.855403186520562e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8009338378906,0.0,0.0,0.0004674975061789,287.7955627441406,294.1499938964844,288.91070556640625,287.9620361328125,290.1411437988281,289.3375549316406,286.7933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968849062919,0.0,0.0,0.0,-0.00756502058357,60.0,4.470809459686279,-0.0,-6.781655059739934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989196777344,0.0,0.0,9.351613698527216e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.847733599599452e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,7.273509982042015e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998352050781,0.0,0.0,9.847719047684222e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0004671330098062,287.79302978515625,294.1499938964844,288.8716125488281,287.9439392089844,290.13006591796875,289.2904357910156,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.344616889953613,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7970886230469,0.0,0.0,9.344013960799202e-05,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7983093261719,0.0,0.0,9.839729318628088e-05,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.26759826648049e-05,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,9.83971549430862e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7972717285156,0.0,0.0,0.0004667533794417,287.7904357910156,294.1499938964844,288.8329772949219,287.9257202148437,290.1187438964844,289.2449951171875,286.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957393631339,5.365833111170559e-09,0.0009957340080291,-0.0131100239232182,0.0,0.0,0.0,-0.0074728913605213,60.0,4.221517086029053,-0.0,-6.760058113286507e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,9.336155198980124e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.831453644437715e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79620361328125,0.0,0.0,7.261485734488815e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.796142578125,0.0,0.0,9.831439820118248e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,0.0004663607978727,287.787841796875,294.1499938964844,288.7948913574219,287.90740966796875,290.107177734375,289.201171875,286.82403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.10139799118042,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
