time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425940,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,9.328083979198708e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945556640625,0.0,0.0,9.822954598348588e-05,298.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,7.255208038259298e-05,298.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,9.82294077402912e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935485839844,0.0,0.0,0.0004659576225094,287.7852478027344,294.1499938964844,288.75732421875,287.88897705078125,290.09539794921875,289.15887451171875,286.8336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940400486811,5.167130279204457e-09,0.000994034926407,-0.0125894574448466,0.0,0.0,0.0,-0.0073743858374655,60.0,3.984216690063477,-0.0,-6.737004554224768e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914733886719,0.0,0.0,9.319845412392168e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,9.814278746489435e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,7.248800102388486e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923583984375,0.0,0.0,9.814264922169968e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,0.0004655460943467,287.7826232910156,294.1499938964844,288.7203674316406,287.87042236328125,290.0834045410156,289.1179504394531,286.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064370700580412e-09,0.0009931562235578,-0.0123202409595251,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8697781562805176,-0.0,-6.7250972790589e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78955078125,0.0,0.0,9.31148388190195e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.80547338258475e-05,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,7.242296123877168e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,9.805459558265284e-05,298.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.0004651284252759,287.77996826171875,294.1499938964844,288.6840209960937,287.85174560546875,290.0712280273437,289.078369140625,286.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922693716362,4.9600790141823844e-09,0.0009922643657773,-0.0120470076799392,0.0,0.0,0.0,-0.0072717415168881,60.0,3.75806188583374,-0.0,-6.713023736892866e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876281738281,0.0,0.0,9.303040860686453e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.788818359375,0.0,0.0,9.79658216238022e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,7.235728844534606e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7885131835937,0.0,0.0,9.796568338060752e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0004647066525649,287.7773132324219,294.1499938964844,288.6482849121094,287.8329162597656,290.0588073730469,289.0400085449219,286.8605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770363493799e-09,0.000991363893263,-0.0117711080238223,0.0,0.0,0.0,-0.0072195352986454,60.0,3.648903369903565,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,9.29455563891679e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.786865234375,0.0,0.0,9.78764728643e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78662109375,0.0,0.0,7.229129550978541e-05,298.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.787633462110534e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,0.0004642828425858,287.7746276855469,294.1499938964844,288.6132507324219,287.8139343261719,290.0462341308594,289.0028686523437,286.8689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904637699946,4.748947013410998e-09,0.0009904589969664,-0.0114938570186495,0.0,0.0,0.0,-0.0071670738980174,60.0,3.542285919189453,-0.0,-6.688614462291298e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,9.286066779168324e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.784912109375,0.0,0.0,9.778707317309454e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78466796875,0.0,0.0,7.222527347039431e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,9.778694220585749e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839050292969,0.0,0.0,0.000463858799776,287.7719421386719,294.1499938964844,288.57891845703125,287.7947998046875,290.033447265625,288.96685791015625,286.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643073037158274e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.43803334236145,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.27760629565455e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.769797907210886e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.0,0.0,7.215946243377402e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7826538085937,0.0,0.0,9.76978481048718e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,0.0004634361539501,287.7692565917969,294.1499938964844,288.5453186035156,287.7755126953125,290.0205078125,288.9319763183594,286.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551223648961e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.3361401557922363,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.269206930184735e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78094482421875,0.0,0.0,9.760952525539324e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,7.209413161035627e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,9.760939428815618e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,0.0004630165931303,287.7665405273437,294.1499938964844,288.5124816894531,287.75604248046875,290.00738525390625,288.8981018066406,286.8927307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.23644495010376,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.260894876206294e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,9.75219954852946e-05,298.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7787170410156,0.0,0.0,7.202948472695425e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.752186451805755e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,0.000462601397885,287.7638244628906,294.1499938964844,288.4804077148437,287.73638916015625,289.9941101074219,288.8652648925781,286.900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868732886388,4.329125058433192e-09,0.0009868689812719,-0.0103939231485128,0.0,0.0,0.0,-0.0069589498452842,60.0,3.138891696929932,-0.0,-6.640210870045848e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758178710937,0.0,0.0,9.252696327166632e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769470214844,0.0,0.0,9.743565897224472e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,7.196571095846593e-05,298.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7766418457031,0.0,0.0,9.743552800500764e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7759704589844,0.0,0.0,0.0004621918487828,287.7610778808594,294.1499938964844,288.4491882324219,287.716552734375,289.9806823730469,288.8334045410156,286.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.043391466140747,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,9.244633110938594e-05,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.735074127092956e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,7.190299220383167e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746276855469,0.0,0.0,9.735061757965012e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0004617890517693,287.7583312988281,294.1499938964844,288.4188232421875,287.6965026855469,289.9671325683594,288.802490234375,286.914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.126298858153632e-09,0.000985134509392,-0.0098625048995018,0.0,0.0,0.0,-0.0068583996035158,60.0,2.949882984161377,-0.0,-6.616888725829996e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.236724145011976e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728881835937,0.0,0.0,9.726745338412002e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726745605469,0.0,0.0,7.184148125816137e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,9.726732969284058e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,0.0004613939672708,287.7555847167969,294.1499938964844,288.38934326171875,287.67626953125,289.95343017578125,288.77252197265625,286.92108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8582451343536377,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.228986891685054e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.71859772107564e-05,298.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,7.178129453677684e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77056884765625,0.0,0.0,9.718584624351934e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699279785156,0.0,0.0,0.0004610074684023,287.7528381347656,294.1499938964844,288.3607788085937,287.65582275390625,289.9396057128906,288.74346923828125,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834697702899,3.9311509603123795e-09,0.000983465812169,-0.0093511957675218,0.0,0.0,0.0,-0.0067616561427712,60.0,2.7684571743011475,-0.0,-6.594487444999686e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.221435902873054e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,9.710645826999098e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685852050781,0.0,0.0,7.172257028287277e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685241699219,0.0,0.0,9.710633457871154e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76788330078125,0.0,0.0,0.0004606303118634,287.75006103515625,294.1499938964844,288.3331604003906,287.6351318359375,289.9256896972656,288.7153015136719,286.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6803669929504395,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7656555175781,0.0,0.0,9.214085002895445e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.70290566328913e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665405273437,0.0,0.0,7.166539580794051e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,9.702892566565424e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658386230469,0.0,0.0,0.0004602631088346,287.747314453125,294.1499938964844,288.3065185546875,287.6141967773437,289.9116516113281,288.6880187988281,286.9400939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818801190704,3.7452903001167215e-09,0.0009818763937801,-0.0088642127811908,0.0,0.0,0.0,-0.0066695166751742,60.0,2.594001293182373,-0.0,-6.573188215952541e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7636108398437,0.0,0.0,9.206945833284408e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,9.695387416286394e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644958496094,0.0,0.0,7.160986569942906e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7644348144531,0.0,0.0,9.69537504715845e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637634277344,0.0,0.0,0.0004599064996,287.7445373535156,294.1499938964844,288.2809143066406,287.5930480957031,289.89752197265625,288.6615600585937,286.946044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253705881536,60.0,2.509157419204712,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.200028580380604e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626342773437,0.0,0.0,9.688101999927312e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,7.155605999287218e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,9.688089630799368e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,0.000459560949821,287.74176025390625,294.1499938964844,288.2563171386719,287.5716552734375,289.88330078125,288.635986328125,286.95184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.42585825920105,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.193341247737408e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76055908203125,0.0,0.0,9.681060328148304e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,7.150404417188838e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.68104795902036e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,0.000459226896055,287.7389831542969,294.1499938964844,288.2327880859375,287.54998779296875,289.8689880371094,288.6112060546875,286.9574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3440029621124268,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.186891838908195e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75848388671875,0.0,0.0,9.674268949311228e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582702636719,0.0,0.0,7.14538837200962e-05,298.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7582092285156,0.0,0.0,9.674256580183282e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,0.0004589047457557,287.7362060546875,294.1499938964844,288.2103576660156,287.5280456542969,289.8546447753906,288.5872802734375,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789791656658,3.406092741187194e-09,0.0009789757896214,-0.0079754516482353,0.0,0.0,0.0,-0.0065013612620532,60.0,2.2635209560394287,-0.0,-6.534405372349283e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7553100585937,0.0,0.0,9.180689085042104e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.667735866969453e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75616455078125,0.0,0.0,7.140563684515655e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.756103515625,0.0,0.0,9.667724225437269e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554626464844,0.0,0.0,0.0004585948772728,287.7333984375,294.1499938964844,288.1890563964844,287.505859375,289.8402404785156,288.5641174316406,286.9681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707087746352e-09,0.0009783140849322,-0.0077726831659674,0.0,0.0,0.0,-0.0064629977568984,60.0,2.184309482574463,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75323486328125,0.0,0.0,9.17473662411794e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,9.661468357080594e-05,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75408935546875,0.0,0.0,7.13593399268575e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.66145598795265e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7533874511719,0.0,0.0,0.0004582975525408,287.7306213378906,294.1499938964844,288.1689453125,287.4833374023437,289.8257751464844,288.5417175292969,286.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776824153959,3.254456926171656e-09,0.0009776791557669,-0.0075781298801302,0.0,0.0,0.0,-0.0064261881634593,60.0,2.1063480377197266,-0.0,-6.517105077818999e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511291503906,0.0,0.0,9.169054828817023e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,9.655484609538688e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,7.131513848435134e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,9.655472240410744e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.0004580137319862,287.72784423828125,294.1499938964844,288.1499938964844,287.4605712890625,289.811279296875,288.5201416015625,286.9781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770761243999,3.1835665215140807e-09,0.0009770728647708,-0.0073923799209296,0.0,0.0,0.0,-0.0063910447061061,60.0,2.029549121856689,-0.0,-6.509024785827934e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7490234375,0.0,0.0,9.164196671918036e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7500915527344,0.0,0.0,9.650368883740156e-05,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7498779296875,0.0,0.0,7.12773617124185e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.650357242207974e-05,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74920654296875,0.0,0.0,0.0004577710642479,287.7250366210937,294.1499938964844,288.1322631835937,287.4382019042969,289.7967834472656,288.499267578125,286.9829406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765576105564,3.1229525632170403e-09,0.0009765544673427,-0.0072335554286837,0.0,0.0,0.0,-0.0063609951175749,60.0,1.9540765285491943,-0.0,-6.502120442064553e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469177246094,0.0,0.0,9.160743502434344e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479858398437,0.0,0.0,9.646731632528828e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,7.125049160094932e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477111816406,0.0,0.0,9.646719990996644e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,0.0004575985367409,287.7222595214844,294.1499938964844,288.11572265625,287.4170227050781,289.7822265625,288.4790344238281,286.9875793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798323891190194e-09,0.0009761856636032,-0.0071205692365765,0.0,0.0,0.0,-0.0063396184705197,60.0,1.8806780576705933,-0.0,-6.49721059176045e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74481201171875,0.0,0.0,9.158604370895772e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.644479723647235e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74566650390625,0.0,0.0,7.12338587618433e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,9.644468082115054e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,0.0004574917256832,287.7194519042969,294.1499938964844,288.1003723144531,287.3970031738281,289.7677001953125,288.4593200683594,286.9920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759600507095,3.0530993289090702e-09,0.0009759569657035,-0.007050521671772,0.0,0.0,0.0,-0.0063263652846217,60.0,1.8098088502883911,-0.0,-6.494167337223189e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.157713066088036e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7437438964844,0.0,0.0,9.643540397519246e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,7.122692477423698e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.643529483582824e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,0.0004574471968226,287.7166748046875,294.1499938964844,288.08612060546875,287.3780822753906,289.7531433105469,288.4400329589844,286.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419060603747994e-09,0.0009758612141013,-0.0070211919955909,0.0,0.0,0.0,-0.0063208159990608,60.0,1.741613507270813,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406005859375,0.0,0.0,9.158014290733264e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416076660156,0.0,0.0,9.643856901675464e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,7.122926035663113e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413635253906,0.0,0.0,9.64384598773904e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,0.0004574622143991,287.7138671875,294.1499938964844,288.0729675292969,287.3602294921875,289.7386169433594,288.42108154296875,287.00067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045567797954618e-09,0.0009758924134075,-0.0070307869464159,0.0,0.0,0.0,-0.0063226306810975,60.0,1.6761889457702637,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.159461478702724e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394714355469,0.0,0.0,9.645381942391396e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392883300781,0.0,0.0,7.124052353901789e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7392272949219,0.0,0.0,9.645370300859212e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,0.0004575345083139,287.7110595703125,294.1499938964844,288.0609130859375,287.3434143066406,289.72412109375,288.40234375,287.0047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522102664251e-09,0.0009760459070093,-0.00707783177495,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6134300231933594,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,9.16201897780411e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73736572265625,0.0,0.0,9.648074774304403e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7371520996094,0.0,0.0,7.126040873117745e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7370910644531,0.0,0.0,9.648063132772222e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,0.0004576622741296,287.7082824707031,294.1499938964844,288.04986572265625,287.32763671875,289.7096252441406,288.3838195800781,287.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763206471689,3.095302014699541e-09,0.0009763175621628,-0.0071611041203141,0.0,0.0,0.0,-0.0063472855836153,60.0,1.5532679557800293,-0.0,-6.498971316659663e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.165654773823916e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352294921875,0.0,0.0,9.651903383200988e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,7.128869037842378e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,9.651891741668804e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.734375,0.0,0.0,0.0004578438820317,287.7054748535156,294.1499938964844,288.0398254394531,287.3128662109375,289.6951599121094,288.36541748046875,287.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405233968939683e-09,0.0009767041774466,-0.0072795962914824,0.0,0.0,0.0,-0.0063697034493088,60.0,1.4955629110336304,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,9.17034558369778e-05,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,9.656842303229496e-05,298.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,7.132516475394368e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328186035156,0.0,0.0,9.656830661697312e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,0.0004580781678669,287.7026672363281,294.1499938964844,288.0307922363281,287.2990417480469,289.68072509765625,288.3471374511719,287.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977206393145,3.1988804938265503e-09,0.000977203133516,-0.0074325068853795,0.0,0.0,0.0,-0.0063986331224441,60.0,1.4403311014175415,-0.0,-6.51076987878696e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7299499511719,0.0,0.0,9.176068124361336e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309265136719,0.0,0.0,9.662868251325564e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7307434082031,0.0,0.0,7.136967178666964e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.66285660979338e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7300720214844,0.0,0.0,0.0004583640256896,287.69989013671875,294.1499938964844,288.0226745605469,287.2861328125,289.66632080078125,288.32891845703125,287.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.387437105178833,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.727783203125,0.0,0.0,9.182804205920549e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.66996158240363e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,7.142206595744938e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.669950668467207e-05,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004587004950735,287.69708251953125,294.1499938964844,288.0155029296875,287.2741394042969,289.6520080566406,288.310791015625,287.0234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785324800759,3.353951116835674e-09,0.0009785291040316,-0.0078388294205069,0.0,0.0,0.0,-0.0064755082130432,60.0,1.3368455171585083,-0.0,-6.528454576937294e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72564697265625,0.0,0.0,9.19053636607714e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.6781033789739e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.14822017471306e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.67809246503748e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7257995605469,0.0,0.0,0.0004590867320075,287.6942749023437,294.1499938964844,288.0091857910156,287.26300048828125,289.6377258300781,288.292724609375,287.02685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450212116007378e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.2884395122528076,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234802246094,0.0,0.0,9.199245687341318e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7244567871094,0.0,0.0,9.68727545114234e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242736816406,0.0,0.0,7.154994091251865e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7242126464844,0.0,0.0,9.687263809610158e-05,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,0.000459521805169,287.6914978027344,294.1499938964844,288.0037536621094,287.252685546875,289.6235046386719,288.2747497558594,287.0301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802830172702,3.558651817670011e-09,0.0009802794083952,-0.0083751883357763,0.0,0.0,0.0,-0.0065769865177571,60.0,1.2421954870224,-0.0,-6.55183498565748e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,9.208912524627522e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222900390625,0.0,0.0,9.697454515844584e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,7.162513065850362e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.697443601908162e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,0.0004600046668201,287.6886901855469,294.1499938964844,287.9991455078125,287.2431945800781,289.6093444824219,288.2569274902344,287.0333557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790199775538204e-09,0.0009813086362555,-0.0086905751377344,0.0,0.0,0.0,-0.0066366582177579,60.0,1.1979846954345703,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.219513594871388e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,9.708617290016264e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7199401855469,0.0,0.0,7.170757453422993e-05,298.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198791503906,0.0,0.0,9.708606376079842e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0004605341819114,287.6858825683594,294.1499938964844,287.99530029296875,287.2344970703125,289.5952453613281,288.2392578125,287.0364685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.0090364422649145,0.0,0.0,0.0,-0.006702097132802,60.0,1.155844807624817,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7170104980469,0.0,0.0,9.231019066646696e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.720733942231163e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,7.179706881288439e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177124023437,0.0,0.0,9.720723028294742e-05,298.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,0.0004611089534591,287.6830749511719,294.1499938964844,287.99224853515625,287.2265319824219,289.5812683105469,288.22186279296875,287.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307548070801e-09,0.0009836625540629,-0.0094118695706129,0.0,0.0,0.0,-0.0067731295712292,60.0,1.115618109703064,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71484375,0.0,0.0,9.243396198144184e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.73376736510545e-05,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,7.189332973212004e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7155456542969,0.0,0.0,9.733756451169028e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,0.0004617272061295,287.6802978515625,294.1499938964844,287.98992919921875,287.2192687988281,289.5673217773437,288.2047424316406,287.0423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849846828728,4.108445139650031e-09,0.0009849806083366,-0.009815726429224,0.0,0.0,0.0,-0.0068495422601699,60.0,1.077247142791748,-0.0,-6.614837388951855e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
