time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.712646484375,0.0,0.0,9.25659987842664e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135925292969,0.0,0.0,9.747671720106156e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7134094238281,0.0,0.0,7.199602259788662e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7133483886719,0.0,0.0,9.747660806169732e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127990722656,0.0,0.0,0.0004623867571353,287.677490234375,294.1499938964844,287.9883117675781,287.21270751953125,289.5534973144531,288.1880187988281,287.0451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.27288471271936e-09,0.0009863866725936,-0.0102465711534023,0.0,0.0,0.0,-0.0069310618564486,60.0,1.0405724048614502,-0.0,-6.633739957351281e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,9.27058863453567e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.71142578125,0.0,0.0,9.762401168700308e-05,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,7.21048199920915e-05,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.762390982359648e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,0.0004630854818969,287.6746826171875,294.1499938964844,287.9873352050781,287.2068176269531,289.5397644042969,288.1717834472656,287.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878808632493,4.447098245208281e-09,0.000987876439467,-0.0107030179351568,0.0,0.0,0.0,-0.007017427124083,60.0,1.0057510137557983,-0.0,-6.65379502606811e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7082824707031,0.0,0.0,9.285292617278174e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.709228515625,0.0,0.0,9.777885861694811e-05,298.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70904541015625,0.0,0.0,7.221918349387124e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.708984375,0.0,0.0,9.777874947758391e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.00046382000437,287.6719055175781,294.1499938964844,287.9870300292969,287.2015380859375,289.5260925292969,288.1560974121094,287.0505676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894469985738,4.630234418101509e-09,0.0009894423419609,-0.0111828353255987,0.0,0.0,0.0,-0.0071082157082855,60.0,0.9724758267402648,-0.0,-6.674910224546693e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70611572265625,0.0,0.0,9.30064998101443e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,9.794057405088096e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,7.233863289002329e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7068176269531,0.0,0.0,9.794047218747436e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,0.0004645871231332,287.6690979003906,294.1499938964844,287.9873352050781,287.19683837890625,289.5125427246094,288.14111328125,287.0531311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910827502608,4.8215098580328686e-09,0.0009910779772326,-0.0116839688271284,0.0,0.0,0.0,-0.0072030392475426,60.0,0.9409383535385132,-0.0,-6.696998866573267e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,9.316576324636117e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,9.81082848738879e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70465087890625,0.0,0.0,7.246250606840476e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,9.81081830104813e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004653826763387,287.6662902832031,294.1499938964844,287.9882202148437,287.1927185058594,289.49908447265625,288.1268310546875,287.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019873849931855e-09,0.0009927741484716,-0.0122036654502153,0.0,0.0,0.0,-0.0073013766668736,60.0,0.91081303358078,-0.0,-6.719945133681905e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.332986519439146e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,9.828109614318235e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70245361328125,0.0,0.0,7.259014091687277e-05,298.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.828099427977575e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7018737792969,0.0,0.0,0.0004662024148274,287.6635131835937,294.1499938964844,287.9896545410156,287.18914794921875,289.4857482910156,288.1134948730469,287.0580139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994527246803,5.224270349657445e-09,0.0009945220081135,-0.0127391563728451,0.0,0.0,0.0,-0.0074027045629918,60.0,0.8823099136352539,-0.0,-6.743630365235731e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.349775791633874e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.700439453125,0.0,0.0,9.84578946372494e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,7.272072252817452e-05,298.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,9.84577854978852e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,0.0004670410708058,287.66070556640625,294.1499938964844,287.9916076660156,287.1860656738281,289.4725036621094,288.1010131835937,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.433386185416111e-09,0.0009963101474568,-0.0132870012894272,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8550955653190613,-0.0,-6.767905347260239e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.366850281367078e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982421875,0.0,0.0,9.86376908258535e-05,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,7.285351603059098e-05,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.86375889624469e-05,298.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0004678939585573,287.65789794921875,294.1499938964844,287.9940490722656,287.1834716796875,289.4594116210937,288.0896911621094,287.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646054734853578e-09,0.000998128671199,-0.0138441398739814,0.0,0.0,0.0,-0.0076118013821542,60.0,0.829395055770874,-0.0,-6.792637208263842e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.69512939453125,0.0,0.0,9.384081931784748e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.881914593279362e-05,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69586181640625,0.0,0.0,7.298753916984424e-05,298.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69580078125,0.0,0.0,9.881904406938702e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0004687547334469,287.6551208496094,294.1499938964844,287.9969482421875,287.1813049316406,289.4464111328125,288.0794372558594,287.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.860686602687792e-09,0.0009999639587476,-0.0144064091145992,0.0,0.0,0.0,-0.0077182035893201,60.0,0.8085711002349854,-0.0,-6.817643338763446e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6929016113281,0.0,0.0,9.401365969097242e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938171386719,0.0,0.0,9.900115401251242e-05,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6936340332031,0.0,0.0,7.312196976272389e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935729980469,0.0,0.0,9.900105214910582e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0004696180985774,287.6523132324219,294.1499938964844,288.0002746582031,287.1795654296875,289.4335327148437,288.0703430175781,287.0669250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018110042437,6.075968617125227e-09,0.0010018048342317,-0.0149703687056899,0.0,0.0,0.0,-0.0078249284997582,60.0,0.8031244277954102,-0.0,-6.842770972070866e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907043457031,0.0,0.0,9.418593253940344e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69158935546875,0.0,0.0,9.918256546370684e-05,298.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,7.32559637981467e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,9.918246360030024e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,0.0004704786406364,287.6495361328125,294.1499938964844,288.0039978027344,287.1781921386719,289.4207763671875,288.062255859375,287.0689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036460589617,6.290547194254259e-09,0.0010036397725343,-0.0155324712395668,0.0,0.0,0.0,-0.0079313041642308,60.0,0.7984200716018677,-0.0,-6.867862367698764e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884765625,0.0,0.0,9.435656102141364e-05,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893615722656,0.0,0.0,9.936224523698912e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.689208984375,0.0,0.0,7.338866998907179e-05,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.936214337358253e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,0.0004713309463113,287.6467590332031,294.1499938964844,288.0080871582031,287.1772155761719,289.4081726074219,288.0555114746094,287.0709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054636513814,6.5030714146985255e-09,0.0010054571321234,-0.0160891767591238,0.0,0.0,0.0,-0.0080366618931293,60.0,0.7948697209358215,-0.0,-6.892759074617062e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.686279296875,0.0,0.0,9.452482481719926e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.95394293568097e-05,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869812011719,0.0,0.0,7.35195426386781e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.953932749340312e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864013671875,0.0,0.0,0.0004721714358311,287.6439514160156,294.1499938964844,288.01251220703125,287.1765441894531,289.3956604003906,288.0498046875,287.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072559816762,6.712653100038324e-09,0.0010072492295876,-0.0166381616145372,0.0,0.0,0.0,-0.008140561170876,60.0,0.791703462600708,-0.0,-6.917355221958132e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.46897198446095e-05,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,9.97130773612298e-05,298.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,7.36477886675857e-05,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.97129754978232e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842041015625,0.0,0.0,0.0004729951324407,287.64117431640625,294.1499938964844,288.0172424316406,287.1761474609375,289.38330078125,288.0454406738281,287.07476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009012456052,6.918039918701879e-09,0.001009005587548,-0.0171761438250541,0.0,0.0,0.0,-0.008242379873991,60.0,0.7888273000717163,-0.0,-6.941501595747468e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,9.485149348620324e-05,298.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827087402344,0.0,0.0,9.98834366328083e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,7.377361907856539e-05,298.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.98833347694017e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6819763183594,0.0,0.0,0.0004738032585009,287.6383972167969,294.1499938964844,288.0222473144531,287.1760559082031,289.3710632324219,288.0420227050781,287.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.1195409567792475e-09,0.001010728534311,-0.0177039336413145,0.0,0.0,0.0,-0.0083422726020216,60.0,0.7860884666442871,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.0,0.0,9.500939631834626e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,0.0001000497068162,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,7.389642269117758e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802673339844,0.0,0.0,0.0001000496049528,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,0.0004745919723063,287.6356201171875,294.1499938964844,288.0274963378906,287.1761779785156,289.3589782714844,288.0398864746094,287.0783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124176042154,7.316207639718186e-09,0.0010124102700501,-0.0182190462946891,0.0,0.0,0.0,-0.0084397690370678,60.0,0.7835345268249512,-0.0,-6.988431522358951e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.516492718830703e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,0.0001002134886221,298.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6780700683594,0.0,0.0,7.401739276247099e-05,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.67803955078125,0.0,0.0,0.0001002133867586,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0004753688990604,287.6328430175781,294.1499938964844,288.032958984375,287.1764831542969,289.3470153808594,288.03857421875,287.0800170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.50992867892819e-09,0.0010140668600797,-0.0187264289706945,0.0,0.0,0.0,-0.008535805158317,60.0,0.7811056971549988,-0.0,-7.011321656591464e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,9.53181806835346e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.676025390625,0.0,0.0,0.0001003748693619,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.67584228515625,0.0,0.0,7.413658750010654e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,0.0001003747747745,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67529296875,0.0,0.0,0.0004761344171129,287.63006591796875,294.1499938964844,288.0386047363281,287.177001953125,289.335205078125,288.0383605957031,287.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700810655819623e-09,0.0010156990028917,-0.0192263629287481,0.0,0.0,0.0,-0.0086304331198334,60.0,0.778839111328125,-0.0,-7.033913362874955e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.547177614877e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001005366138997,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736145019531,0.0,0.0,7.425605144817382e-05,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,0.0001005365193122,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,0.0004769016813952,287.6273193359375,294.1499938964844,288.0444030761719,287.1776428222656,289.3235778808594,288.0390930175781,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892120734709351e-09,0.001017334870994,-0.0197274051606655,0.0,0.0,0.0,-0.0087252743542194,60.0,0.7767331600189209,-0.0,-7.05659175537221e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.67071533203125,0.0,0.0,9.56269504968077e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6715393066406,0.0,0.0,0.0001007000173558,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67138671875,0.0,0.0,7.43767450330779e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713562011719,0.0,0.0,0.0001006999154924,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,0.0004776768037118,287.6245422363281,294.1499938964844,288.0503234863281,287.17840576171875,289.31201171875,288.0404663085937,287.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189956519752,8.085391911549777e-09,0.001018987619318,-0.0202335659414529,0.0,0.0,0.0,-0.0088210869580507,60.0,0.7747475504875183,-0.0,-7.079539443566318e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6684875488281,0.0,0.0,9.5785828307271e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6693115234375,0.0,0.0,0.0001008673207252,298.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6691589355469,0.0,0.0,7.450031262123957e-05,298.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6690979003906,0.0,0.0,0.0001008672261377,298.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6686096191406,0.0,0.0,0.0004784704069606,287.6217956542969,294.1499938964844,288.05633544921875,287.1792907714844,289.30059814453125,288.04254150390625,287.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283280727994224e-09,0.0010206795996055,-0.020751804113388,0.0,0.0,0.0,-0.0089191878214478,60.0,0.7729077935218811,-0.0,-7.103074040060164e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.594830771675332e-05,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6670837402344,0.0,0.0,0.0001010384221444,298.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669311523437,0.0,0.0,7.462668872904032e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668701171875,0.0,0.0,0.000101038320281,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0004792820254806,287.6190185546875,294.1499938964844,288.0624084472656,287.18017578125,289.28936767578125,288.04547119140625,287.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224187280982,8.485661950885515e-09,0.0010224102297797,-0.0212817918509244,0.0,0.0,0.0,-0.009019517339766,60.0,0.7712594270706177,-0.0,-7.127182755084507e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640319824219,0.0,0.0,9.611273708287628e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66485595703125,0.0,0.0,0.0001012115681078,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6647033691406,0.0,0.0,7.475457096006721e-05,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,0.0001012114735203,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6641540527344,0.0,0.0,0.0004801033937837,287.61627197265625,294.1499938964844,288.0685119628906,287.1811218261719,289.2782287597656,288.04888916015625,287.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690467012684167e-09,0.001024161465466,-0.0218181069940328,0.0,0.0,0.0,-0.0091210482642054,60.0,0.7697221636772156,-0.0,-7.151622583023709e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.66180419921875,0.0,0.0,9.627878171158956e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,0.0001013864239212,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624450683594,0.0,0.0,7.488371920771897e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.66241455078125,0.0,0.0,0.0001013863293337,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66192626953125,0.0,0.0,0.0004809328238479,287.613525390625,294.1499938964844,288.0746154785156,287.1820678710937,289.26727294921875,288.0528869628906,287.090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259388945996,8.897290904030797e-09,0.0010259299306198,-0.0223596915602684,0.0,0.0,0.0,-0.00922357942909,60.0,0.768320620059967,-0.0,-7.176345206971747e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.644479723647235e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6603698730469,0.0,0.0,0.0001015612506307,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66021728515625,0.0,0.0,7.501284562749788e-05,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,0.0001015611560433,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6596984863281,0.0,0.0,0.000481762108393,287.6108093261719,294.1499938964844,288.0806884765625,287.1829528808594,289.25640869140625,288.05731201171875,287.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.104081932775898e-09,0.0010276981629431,-0.0229011718183755,0.0,0.0,0.0,-0.0093260947614908,60.0,0.7669970989227295,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6573486328125,0.0,0.0,9.660964860813692e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0001017348404275,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6579895019531,0.0,0.0,7.514105527661741e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.00010173474584,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.0004825855721719,287.6080627441406,294.1499938964844,288.0867004394531,287.1838073730469,289.2457275390625,288.0621337890625,287.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294632520526,9.309412796199013e-09,0.0010294539388269,-0.0234388075768947,0.0,0.0,0.0,-0.0094278864562511,60.0,0.7657588124275208,-0.0,-7.225735743077166e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.677187335910276e-05,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0001019056653603,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65576171875,0.0,0.0,7.526722765760496e-05,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,0.0001019055707729,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0004833959101233,287.6053466796875,294.1499938964844,288.0926513671875,287.1845703125,289.2351379394531,288.0672302246094,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.51147516303763e-09,0.0010311817750334,-0.0239678658545017,0.0,0.0,0.0,-0.009528056718409,60.0,0.7645530104637146,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.692960156826302e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6536865234375,0.0,0.0,0.0001020717681967,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535339355469,0.0,0.0,7.538990757893771e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6534729003906,0.0,0.0,0.0001020716663333,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,0.0004841837799176,287.60260009765625,294.1499938964844,288.09844970703125,287.1851806640625,289.2247009277344,288.0726013183594,287.0956420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.70793845311846e-09,0.0010328617645427,-0.0244822446256876,0.0,0.0,0.0,-0.0096254525706171,60.0,0.7633681893348694,-0.0,-7.27365758734777e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6506652832031,0.0,0.0,9.708165453048424e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65142822265625,0.0,0.0,0.00010223188292,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512756347656,0.0,0.0,7.550817099399865e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,0.0001022317883325,298.30633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0004849433316849,287.5998840332031,294.1499938964844,288.1040954589844,287.1856689453125,289.21441650390625,288.078125,287.0968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034491113387,9.897325625729536e-09,0.0010344812180846,-0.0249780789017677,0.0,0.0,0.0,-0.0097193401306867,60.0,0.762169599533081,-0.0,-7.296486614905008e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484069824219,0.0,0.0,9.722576214699076e-05,298.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492004394531,0.0,0.0,0.000102383630292,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490478515625,0.0,0.0,7.562024984508753e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,0.0001023835357045,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485290527344,0.0,0.0,0.0004856631567236,287.59716796875,294.1499938964844,288.10955810546875,287.1859436035156,289.2042541503906,288.083740234375,287.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360260494053,1.0076814938031477e-08,0.0010360160376876,-0.0254479832947254,0.0,0.0,0.0,-0.0098083205521106,60.0,0.7609190344810486,-0.0,-7.318155326174748e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64617919921875,0.0,0.0,9.736078209243716e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64697265625,0.0,0.0,0.0001025258170557,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,7.572527101729065e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0001025257224682,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0004863376379944,287.594482421875,294.1499938964844,288.11480712890625,287.18603515625,289.1941833496094,288.08935546875,287.0990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374642442911,1.0244987080909596e-08,0.0010374539997428,-0.025888243690133,0.0,0.0,0.0,-0.0098916906863451,60.0,0.7595903873443604,-0.0,-7.338486796015786e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439819335937,0.0,0.0,9.748545562615618e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6447448730469,0.0,0.0,0.0001026571044349,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64459228515625,0.0,0.0,7.582223770441487e-05,298.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6445617675781,0.0,0.0,0.0001026570098474,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440734863281,0.0,0.0,0.0004869604017585,287.5917663574219,294.1499938964844,288.11981201171875,287.1858825683594,289.18426513671875,288.094970703125,287.10015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387921938672,1.040026109677683e-08,0.0010387818329036,-0.0262947231531143,0.0,0.0,0.0,-0.0099686663597822,60.0,0.7581332325935364,-0.0,-7.35728420409032e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.759573003975676e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425170898437,0.0,0.0,0.0001027732287184,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423645019531,0.0,0.0,7.590800669277087e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6423034667969,0.0,0.0,0.0001027731341309,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.641845703125,0.0,0.0,0.0004875112499576,287.5890808105469,294.1499938964844,288.1245422363281,287.1854553222656,289.1744689941406,288.1004943847656,287.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399667080491,1.0537595684922962e-08,0.0010399562306702,-0.0266542322933673,0.0,0.0,0.0,-0.0100367497652769,60.0,0.7565112709999084,-0.0,-7.373929378218237e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.76950250333175e-05,298.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402893066406,0.0,0.0,0.0001028777842293,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64013671875,0.0,0.0,7.598523370688781e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,0.0001028776896419,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396484375,0.0,0.0,0.0004880072374362,287.5863952636719,294.1499938964844,288.12896728515625,287.1847229003906,289.1648254394531,288.1058654785156,287.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410242248326,1.0661246108156774e-08,0.0010410136310383,-0.0269779097288846,0.0,0.0,0.0,-0.0100980484858155,60.0,0.7547439932823181,-0.0,-7.38893248808381e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372985839844,0.0,0.0,9.777661762200296e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6380615234375,0.0,0.0,0.0001029637060128,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6379089355469,0.0,0.0,7.60486873332411e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63787841796875,0.0,0.0,0.0001029636114253,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0004884147783741,287.583740234375,294.1499938964844,288.133056640625,287.1836853027344,289.1552734375,288.1110534667969,287.10321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418931487947,1.0762839508515754e-08,0.0010418824385851,-0.0272438433021307,0.0,0.0,0.0,-0.0101484134793281,60.0,0.7527346014976501,-0.0,-7.401271062690284e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63507080078125,0.0,0.0,9.784474968910216e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001030354469548,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.61016781325452e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,0.0001030353596433,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0004887551185674,287.5810546875,294.1499938964844,288.13677978515625,287.1822814941406,289.1458435058594,288.1159973144531,287.1041564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426186490803,1.0847661435775537e-08,0.0010426078224554,-0.027465870603919,0.0,0.0,0.0,-0.0101904636248946,60.0,0.750516951084137,-0.0,-7.411580327243429e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63287353515625,0.0,0.0,9.789291652850808e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6336364746094,0.0,0.0,0.0001030861749313,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63348388671875,0.0,0.0,7.613914203830063e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6334228515625,0.0,0.0,0.0001030860803439,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0004889957490377,287.5783996582031,294.1499938964844,288.1401062011719,287.18048095703125,289.1365661621094,288.1206359863281,287.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131458573,1.0907613479105294e-08,0.0010431205155327,-0.0276227965950965,0.0,0.0,0.0,-0.0102201849222183,60.0,0.7479824423789978,-0.0,-7.418871206255062e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6306457519531,0.0,0.0,9.792603668756784e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63140869140625,0.0,0.0,0.0001031210485962,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.616490620421246e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001031209612847,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6307678222656,0.0,0.0,0.00048916117521,287.5757751464844,294.1499938964844,288.1430053710937,287.1782531738281,289.1273498535156,288.125,287.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434838477522,1.0948809858746245e-08,0.0010434729047119,-0.0277306288480758,0.0,0.0,0.0,-0.010240607894957,60.0,0.7452079057693481,-0.0,-7.423882664170378e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,9.793912613531576e-05,298.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62921142578125,0.0,0.0,0.0001031348292599,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290588378906,0.0,0.0,7.617507799295709e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6289978027344,0.0,0.0,0.0001031347419484,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6285705566406,0.0,0.0,0.0004892265424132,287.5731201171875,294.1499938964844,288.1454467773437,287.17559814453125,289.1182556152344,288.1290283203125,287.1068725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436228476464,1.0965045760258365e-08,0.0010436119046062,-0.0277731250971555,0.0,0.0,0.0,-0.010248658247292,60.0,0.7430828809738159,-0.0,-7.425858683518528e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
