time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430620,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6262512207031,0.0,0.0,9.793290519155562e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.000103128280898,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,7.617023948114365e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268005371094,0.0,0.0,0.0001031281935865,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263732910156,0.0,0.0,0.0004891955177299,287.5705261230469,294.1499938964844,288.1473999023437,287.1724548339844,289.1092529296875,288.13262939453125,287.1077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043556141667,1.0957227125629744e-08,0.0010435451986268,-0.0277526602149009,0.0,0.0,0.0,-0.0102447820827364,60.0,0.7448115348815918,-0.0,-7.424907266795344e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,9.7907344752457e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0001031013598549,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,7.61503615649417e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246032714844,0.0,0.0,0.0001031012725434,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004890678101219,287.5679016113281,294.1499938964844,288.1488037109375,287.1687927246094,289.100341796875,288.1358947753906,287.10858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432832641527,1.0925307769582561e-08,0.0010432723211124,-0.027669109404087,0.0,0.0,0.0,-0.0102289589121937,60.0,0.7454313039779663,-0.0,-7.42102344020168e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,9.786077862372622e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.0001030523199005,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224670410156,0.0,0.0,7.61141418479383e-05,298.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,0.0001030522325891,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,0.0004888352123089,287.5653076171875,294.1499938964844,288.1496887207031,287.16461181640625,289.091552734375,288.1386108398437,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427865199744,1.0867212019149974e-08,0.0010427756933495,-0.0275170430541038,0.0,0.0,0.0,-0.0102001586928963,60.0,0.745535135269165,-0.0,-7.413957092694545e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,9.779562969924882e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62042236328125,0.0,0.0,0.0001029837148962,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,7.606346480315551e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0001029836275847,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61981201171875,0.0,0.0,0.000488509715069,287.5627136230469,294.1499938964844,288.1499938964844,287.1598815917969,289.08282470703125,288.14093017578125,287.1101989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0785957904602128e-08,0.0010420810431241,-0.0273043550550937,0.0,0.0,0.0,-0.0101598789915442,60.0,0.7452908754348755,-0.0,-7.404079838124744e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6175231933594,0.0,0.0,9.771125769475476e-05,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61822509765625,0.0,0.0,0.0001028948609018,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181030273437,0.0,0.0,7.599784294143319e-05,298.05963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180419921875,0.0,0.0,0.0001028947735903,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6176147460937,0.0,0.0,0.000488088291604,287.5601501464844,294.1499938964844,288.1499938964844,287.15484619140625,289.07421875,288.1427307128906,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041192212142,1.0680758499859166e-08,0.0010411815019324,-0.0270289853215217,0.0,0.0,0.0,-0.0101077267900109,60.0,0.7445341944694519,-0.0,-7.391301437564834e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,9.76138690020889e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0001027923135552,298.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6159362792969,0.0,0.0,7.592209294671193e-05,298.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6158752441406,0.0,0.0,0.0001027922262437,298.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0004876018210779,287.5575866699219,294.1499938964844,288.1499938964844,287.1498107910156,289.0656433105469,288.1441955566406,287.1117248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401540203019,1.0559344509886161e-08,0.001040143542923,-0.0267111621797084,0.0,0.0,0.0,-0.0100475382059812,60.0,0.7435318231582642,-0.0,-7.376567623396113e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,9.750237222760916e-05,298.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138916015625,0.0,0.0,0.0001026749014272,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.61376953125,0.0,0.0,7.583537808386609e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6137084960937,0.0,0.0,0.0001026748141157,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133117675781,0.0,0.0,0.0004870448901783,287.5550231933594,294.1499938964844,288.1499938964844,287.1447448730469,289.0572204589844,288.1452941894531,287.1124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389654198661,1.0420349028095188e-08,0.0010389550589025,-0.0263473074883222,0.0,0.0,0.0,-0.0099786324426531,60.0,0.7422937154769897,-0.0,-7.359717812960298e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6110534667969,0.0,0.0,9.738021617522465e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0001025462624966,298.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6116027832031,0.0,0.0,7.574036135338247e-05,298.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.611572265625,0.0,0.0,0.0001025461751851,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61114501953125,0.0,0.0,0.0004864346701651,287.5525207519531,294.1499938964844,288.1499938964844,287.13970947265625,289.0488586425781,288.1462097167969,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376633144915,1.0268070838037602e-08,0.0010376529535278,-0.0259486716240644,0.0,0.0,0.0,-0.0099031422287225,60.0,0.7409636378288269,-0.0,-7.341279939510059e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60888671875,0.0,0.0,9.724796109367162e-05,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001024069861159,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.563749386463314e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60943603515625,0.0,0.0,0.0001024068988044,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6090087890625,0.0,0.0,0.0004857740132138,287.54998779296875,294.1499938964844,288.1499938964844,287.1346740722656,289.04058837890625,288.1469116210937,287.1138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362535249441,1.0103207159772865e-08,0.0010362433968111,-0.0255170725286006,0.0,0.0,0.0,-0.009821412153542,60.0,0.7395484447479248,-0.0,-7.321344241972838e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6067810058594,0.0,0.0,9.710559243103488e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6074523925781,0.0,0.0,0.0001022570650093,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,7.55267683416605e-05,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6072998046875,0.0,0.0,0.0001022569849737,298.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6068725585937,0.0,0.0,0.0004850628902204,287.5474853515625,294.1499938964844,288.1499938964844,287.129638671875,289.03240966796875,288.1474914550781,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347359348088,9.925749111516781e-09,0.0010347260395064,-0.0250524915754795,0.0,0.0,0.0,-0.0097334394231438,60.0,0.7380584478378296,-0.0,-7.299915694147785e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.26055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,9.695531480247156e-05,298.4430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053466796875,0.0,0.0,0.0001020988129312,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,7.540988008258864e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0001020987328956,298.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.604736328125,0.0,0.0,0.0004843121860176,287.5450134277344,294.1499938964844,288.1499938964844,287.1246032714844,289.0243225097656,288.14794921875,287.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331341763958,9.738428730088344e-09,0.0010331243975088,-0.024562070146203,0.0,0.0,0.0,-0.0096405772492289,60.0,0.7365072965621948,-0.0,-7.277330382748914e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,9.67981104622595e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60321044921875,0.0,0.0,0.0001019332703435,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,7.528760761488229e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.000101933190308,298.2821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6026306152344,0.0,0.0,0.000483526935568,287.54254150390625,294.1499938964844,288.1499938964844,287.1195373535156,289.01629638671875,288.1483459472656,287.1158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314584942534,9.5424876889183e-09,0.001031448948197,-0.024049062281847,0.0,0.0,0.0,-0.0095434412360191,60.0,0.734910249710083,-0.0,-7.253743206092622e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,9.663504170021042e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011047363281,0.0,0.0,0.0001017615504679,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009826660156,0.0,0.0,7.516077312175184e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009216308594,0.0,0.0,0.0001017614704323,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,0.0004827123775612,287.5400695800781,294.1499938964844,288.1499938964844,287.114501953125,289.0083923339844,288.14862060546875,287.11651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297202970832,9.339236939354125e-09,0.0010297109838575,-0.0235168933868408,0.0,0.0,0.0,-0.0094426814466714,60.0,0.7332583665847778,-0.0,-7.229316167922661e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.646823309594764e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0001015858870232,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,7.503103552153334e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5988464355469,0.0,0.0,0.0001015858069877,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,0.0004818791057914,287.53765869140625,294.1499938964844,288.1499938964844,287.1094665527344,289.00054931640625,288.1488647460937,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279422858729,9.13132325308652e-09,0.0010279332054778,-0.0229724999517202,0.0,0.0,0.0,-0.0093396101146936,60.0,0.7315821051597595,-0.0,-7.204371854641067e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59625244140625,0.0,0.0,9.629863779991864e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,0.0001014072913676,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,7.48991224099882e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0001014072113321,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5963439941406,0.0,0.0,0.0004810319514945,287.53521728515625,294.1499938964844,288.1499938964844,287.1044006347656,288.9927978515625,288.1490478515625,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261347051709,8.919942118268409e-09,0.0010261257411912,-0.0224190019071102,0.0,0.0,0.0,-0.009234819561243,60.0,0.729884922504425,-0.0,-7.179055216965935e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.612749272491784e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948181152344,0.0,0.0,0.0001012270731735,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,7.476600876543671e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,0.0001012269931379,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5942687988281,0.0,0.0,0.0004801770555786,287.5328063964844,294.1499938964844,288.1499938964844,287.099365234375,288.9851379394531,288.1492004394531,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243104770779,8.706633636279548e-09,0.0010243017459288,-0.0218604411929845,0.0,0.0,0.0,-0.0091290734708309,60.0,0.7281777858734131,-0.0,-7.153553127636769e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59210205078125,0.0,0.0,9.595615119906142e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0001010466367006,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,7.463274232577533e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59259033203125,0.0,0.0,0.000101046556665,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5921936035156,0.0,0.0,0.0004793211410287,287.5304260253906,294.1499938964844,288.1499938964844,287.09429931640625,288.9775695800781,288.1493225097656,287.1189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224841535091,8.493074687976332e-09,0.0010224756551906,-0.0213012024760246,0.0,0.0,0.0,-0.0090232025831937,60.0,0.7264668941497803,-0.0,-7.12806667024779e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59002685546875,0.0,0.0,9.578576282365248e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5906982421875,0.0,0.0,0.0001008672043099,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.590576171875,0.0,0.0,7.450021803379059e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,0.0001008671242743,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59014892578125,0.0,0.0,0.000478469999507,287.5280456542969,294.1499938964844,288.1499938964844,287.0892639160156,288.97003173828125,288.1494445800781,287.1195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206679580733,8.280706786933933e-09,0.0010206596925854,-0.0207450632005929,0.0,0.0,0.0,-0.0089179230853915,60.0,0.7247625589370728,-0.0,-7.102767085598316e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,9.561801562085748e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5886535644531,0.0,0.0,0.0001006905586109,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885314941406,0.0,0.0,7.436974556185305e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,0.0001006904785754,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004776320711243,287.52569580078125,294.1499938964844,288.1499938964844,287.0841979980469,288.962646484375,288.1495361328125,287.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188799351453,8.071634027828622e-09,0.0010188719024881,-0.0201975330710411,0.0,0.0,0.0,-0.0088142761960625,60.0,0.7230786681175232,-0.0,-7.077904484731334e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5859375,0.0,0.0,9.545275679556652e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.58660888671875,0.0,0.0,0.0001005165322567,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.424120849464089e-05,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,0.0001005164522211,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5860595703125,0.0,0.0,0.0004768065700773,287.5233459472656,294.1499938964844,288.1499938964844,287.07916259765625,288.9552917480469,288.14959716796875,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171184549108,7.865661899586485e-09,0.0010171106550842,-0.0196581073105335,0.0,0.0,0.0,-0.0087121669203042,60.0,0.7214150428771973,-0.0,-7.053452577565622e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,9.529216185910629e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0001003474171739,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,7.41163021302782e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844116210937,0.0,0.0,0.0001003473371383,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,0.0004760043520946,287.5210266113281,294.1499938964844,288.1499938964844,287.0740966796875,288.94805908203125,288.149658203125,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154066840186,7.665500234566025e-09,0.0010153990006074,-0.0191338807344436,0.0,0.0,0.0,-0.0086129382252693,60.0,0.7197856903076172,-0.0,-7.029731108332271e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819091796875,0.0,0.0,9.513591066934168e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5825500488281,0.0,0.0,0.0001001828713924,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824279785156,0.0,0.0,7.399476453429088e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5823669433594,0.0,0.0,0.0001001827986328,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,0.0004752238455694,287.5187072753906,294.1499938964844,288.1499938964844,287.0690612792969,288.9408569335937,288.1496887207031,287.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137412464246,7.470752017013638e-09,0.0010137336794286,-0.0186238195747137,0.0,0.0,0.0,-0.0085163936018943,60.0,0.7181888222694397,-0.0,-7.006689628497045e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57989501953125,0.0,0.0,9.498614235781132e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,0.0001000251577352,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.387828372884542e-05,298.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5803527832031,0.0,0.0,0.0001000250849756,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004744757316075,287.51641845703125,294.1499938964844,288.1499938964844,287.0639953613281,288.9337463378906,288.1497497558594,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121448431164,7.284087555348151e-09,0.0010121375089511,-0.0181349162012338,0.0,0.0,0.0,-0.0084238555282354,60.0,0.7166466116905212,-0.0,-6.984640066320935e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.577880859375,0.0,0.0,9.484175097895786e-05,298.4305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785217285156,0.0,0.0,9.987310477299616e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.37659793230705e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.578369140625,0.0,0.0,9.987303201342002e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779724121094,0.0,0.0,0.0004737544804811,287.5141296386719,294.1499938964844,288.1499938964844,287.0589294433594,288.9267272949219,288.1497802734375,287.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106057161465,7.1041190707887836e-09,0.0010105986148118,-0.0176635384559631,0.0,0.0,0.0,-0.0083346366882324,60.0,0.7151486873626709,-0.0,-6.963414023175575e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,9.470278746448456e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765380859375,0.0,0.0,9.97267707134597e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.576416015625,0.0,0.0,7.36578949727118e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57635498046875,0.0,0.0,9.972669795388356e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57598876953125,0.0,0.0,0.0004730603250209,287.5118408203125,294.1499938964844,288.1499938964844,287.05389404296875,288.9197692871094,288.1498107910156,287.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091244475916,6.930917617609111e-09,0.0010091174626722,-0.0172098726034164,0.0,0.0,0.0,-0.0082487734034657,60.0,0.7136940956115723,-0.0,-6.943016472860108e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.457244595978408e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,9.958951704902574e-05,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,7.355651905527338e-05,298.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.95894442894496e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5740051269531,0.0,0.0,0.0004724092432297,287.5096130371094,294.1499938964844,288.1499938964844,287.048828125,288.91290283203125,288.1498413085937,287.1236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077350307255,6.7684577942372925e-09,0.0010077282786369,-0.0167843345552682,0.0,0.0,0.0,-0.0081682344898581,60.0,0.7123088240623474,-0.0,-6.923911399780992e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,9.444593160878868e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.57257080078125,0.0,0.0,9.945628698915245e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,7.345811172854155e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5724182128906,0.0,0.0,9.945621422957628e-05,298.2841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.0004717772826552,287.5073547363281,294.1499938964844,288.1499938964844,287.04376220703125,288.9060974121094,288.1498413085937,287.1241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063864756375,6.610767044890053e-09,0.0010063798399642,-0.0163712799549102,0.0,0.0,0.0,-0.0080900602042675,60.0,0.7109622359275818,-0.0,-6.905392524458875e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.432760998606682e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5705871582031,0.0,0.0,9.933168621500954e-05,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,7.336608541663736e-05,298.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.93316134554334e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.570068359375,0.0,0.0,0.0004711862129624,287.505126953125,294.1499938964844,288.1499938964844,287.0387268066406,288.8993530273437,288.1498718261719,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051251156255,6.463283241942008e-09,0.0010051185963675,-0.0159849524497985,0.0,0.0,0.0,-0.0080169457942247,60.0,0.7096760272979736,-0.0,-6.888094361556797e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,9.421481081517412e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,9.9212906206958e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685119628906,0.0,0.0,7.327835191972554e-05,298.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,9.921283344738184e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.568115234375,0.0,0.0,0.0004706227628048,287.5029296875,294.1499938964844,288.1499938964844,287.0336608886719,288.8926696777344,288.1498718261719,287.1250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039226617664,6.322685042192688e-09,0.001003916375339,-0.015616656281054,0.0,0.0,0.0,-0.0079472456127405,60.0,0.7084421515464783,-0.0,-6.871624691484612e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660705566406,0.0,0.0,9.410734492121264e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.9099735962227e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,7.31947657186538e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665283203125,0.0,0.0,9.909966320265085e-05,298.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.566162109375,0.0,0.0,0.000470085942652,287.500732421875,294.1499938964844,288.1499938964844,287.0285949707031,288.88604736328125,288.14990234375,287.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027770185843,6.188728640665886e-09,0.0010027708485722,-0.0152657506987452,0.0,0.0,0.0,-0.0078808376565575,60.0,0.7072643041610718,-0.0,-6.85595082927648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.0,9.400229464517906e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,9.898911230266094e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,7.311305671464652e-05,298.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645751953125,0.0,0.0,9.89890468190424e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564208984375,0.0,0.0,0.0004695612005889,287.49853515625,294.1499938964844,288.1499938964844,287.0235290527344,288.8795166015625,288.14990234375,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016572196036,6.0577902694092245e-09,0.0010016511660069,-0.0149227464571595,0.0,0.0,0.0,-0.0078159254044294,60.0,0.706123411655426,-0.0,-6.840647159833679e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56219482421875,0.0,0.0,9.3898233899381e-05,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,9.887952910503373e-05,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,7.303211896214634e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.88794636214152e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622863769531,0.0,0.0,0.0004690414061769,287.4963684082031,294.1499938964844,288.1499938964844,287.0184631347656,288.8730163574219,288.1499328613281,287.1264343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005478980019,5.928077584371749e-09,0.0010005419608205,-0.0145829487591981,0.0,0.0,0.0,-0.0077516213059425,60.0,0.7050063014030457,-0.0,-6.82550407304916e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,9.379333641845732e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56085205078125,0.0,0.0,9.87690655165352e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5607604980469,0.0,0.0,7.29505336494185e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56072998046875,0.0,0.0,9.876899275695904e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0004685173917096,287.49420166015625,294.1499938964844,288.1499938964844,287.0133972167969,288.8666381835937,288.1499328613281,287.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994297288358,5.797322621958756e-09,0.0009994239080697,-0.0142404148355126,0.0,0.0,0.0,-0.0076868003234267,60.0,0.7039081454277039,-0.0,-6.810255825939748e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.558349609375,0.0,0.0,9.36869764700532e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,9.865705942502244e-05,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.558837890625,0.0,0.0,7.286780601134524e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,9.865699394140393e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584411621094,0.0,0.0,0.0004679861012846,287.4920654296875,294.1499938964844,288.1499938964844,287.0083312988281,288.8602905273437,288.1499328613281,287.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982959600165,5.664751334677476e-09,0.0009982902556657,-0.0138931171968579,0.0,0.0,0.0,-0.0076210787519812,60.0,0.7028124928474426,-0.0,-6.794813600663474e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55645751953125,0.0,0.0,9.357912495033816e-05,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570373535156,0.0,0.0,9.854348900262266e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5569152832031,0.0,0.0,7.278392149601132e-05,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.556884765625,0.0,0.0,9.854341624304652e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565185546875,0.0,0.0,0.000467447360279,287.48992919921875,294.1499938964844,288.1499938964844,287.0032653808594,288.85400390625,288.1499328613281,287.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971462422981,5.530318869517714e-09,0.000997140770778,-0.0135409394279122,0.0,0.0,0.0,-0.0075544351711869,60.0,0.7017176747322083,-0.0,-6.779171712878451e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.346831939183176e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,9.8426804470364e-05,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550231933594,0.0,0.0,7.269773777807131e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,9.842673171078786e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,0.0004668938636314,287.48779296875,294.1499938964844,288.1499938964844,286.9981994628906,288.8477783203125,288.14996337890625,287.1281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959650924429,5.392205792986715e-09,0.0009959597373381,-0.0131791150197386,0.0,0.0,0.0,-0.0074859666638076,60.0,0.7006129026412964,-0.0,-6.763121263020366e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,9.335565118817613e-05,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,9.830815542954952e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531311035156,0.0,0.0,7.261010614456609e-05,298.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531005859375,0.0,0.0,9.8308089945931e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,0.000466331053758,287.4856872558594,294.1499938964844,288.1499938964844,286.9931335449219,288.84161376953125,288.14996337890625,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947641519829,5.251777679404768e-09,0.0009947589132934,-0.0128112193197011,0.0,0.0,0.0,-0.0074163498356938,60.0,0.6994990110397339,-0.0,-6.746820702119295e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55078125,0.0,0.0,9.324075654149055e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5513610839844,0.0,0.0,9.818717080634087e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,7.252074283314869e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512084960937,0.0,0.0,9.818709804676472e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5508728027344,0.0,0.0,0.0004657571553252,287.4836120605469,294.1499938964844,288.1499938964844,286.9880676269531,288.83551025390625,288.14996337890625,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108574452350467e-09,0.0009935343405231,-0.0124360490590333,0.0,0.0,0.0,-0.0073453579097986,60.0,0.6983740925788879,-0.0,-6.730218160555523e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.312431211583316e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.806454181671144e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,7.243017171276733e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54931640625,0.0,0.0,9.80644763330929e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489807128906,0.0,0.0,0.0004651754861697,287.4815368652344,294.1499938964844,288.1499938964844,286.9830017089844,288.8294982910156,288.14996337890625,287.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963439881322529e-09,0.0009922933531925,-0.0120558133348822,0.0,0.0,0.0,-0.0072734085842967,60.0,0.6972394585609436,-0.0,-6.713413114312061e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
