time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,9.300681267632172e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.547607421875,0.0,0.0,9.794081415748224e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,7.233878568513319e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474548339844,0.0,0.0,9.794074867386372e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,0.0004645885492209,287.4794616699219,294.1499938964844,288.1499938964844,286.9779357910156,288.8235168457031,288.14996337890625,287.1297302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816992582590274e-09,0.0009910410735756,-0.0116721326485276,0.0,0.0,0.0,-0.0072008082643151,60.0,0.6960979700088501,-0.0,-6.696476617662483e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.545166015625,0.0,0.0,9.288888395531104e-05,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5457458496094,0.0,0.0,9.781662083696574e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5456237792969,0.0,0.0,7.224705768749118e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54559326171875,0.0,0.0,9.78165553533472e-05,298.29052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0004639994585886,287.4774169921875,294.1499938964844,288.1499938964844,286.9728698730469,288.8175964355469,288.14996337890625,287.130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897887939587,4.670004827289631e-09,0.0009897841373458,-0.0112870307639241,0.0,0.0,0.0,-0.007127939723432,60.0,0.694953441619873,-0.0,-6.679499620076967e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,9.277136996388435e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438842773437,0.0,0.0,9.769287862582132e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,7.21556571079418e-05,298.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.76928131422028e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434265136719,0.0,0.0,0.0004634124634321,287.4753723144531,294.1499938964844,288.1499938964844,286.9678039550781,288.811767578125,288.14996337890625,287.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885361650958,4.5235410972566115e-09,0.0009885317413136,-0.0109032979235053,0.0,0.0,0.0,-0.0070553314872086,60.0,0.6938110589981079,-0.0,-6.662604334906065e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54150390625,0.0,0.0,9.26545399124734e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54205322265625,0.0,0.0,9.75698494585231e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.206478767329827e-05,298.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.756978397490455e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54156494140625,0.0,0.0,0.0004628288734238,287.4733581542969,294.1499938964844,288.1499938964844,286.96270751953125,288.80596923828125,288.14996337890625,287.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872908703982,4.377928686238874e-09,0.0009872865630313,-0.0105217900127172,0.0,0.0,0.0,-0.0069831451401114,60.0,0.6926727294921875,-0.0,-6.645828420914769e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,9.253953612642364e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.7448741144035e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54010009765625,0.0,0.0,7.197534432634711e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400695800781,0.0,0.0,9.744867566041648e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,0.0004622543929144,287.4713439941406,294.1499938964844,288.1499938964844,286.9576416015625,288.8002319335937,288.14996337890625,287.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.2345935646892485e-09,0.0009860608261078,-0.0101462444290518,0.0,0.0,0.0,-0.0069120870903134,60.0,0.6915447115898132,-0.0,-6.62933601347504e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.537841796875,0.0,0.0,9.242693340638652e-05,298.4148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.733015758683904e-05,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5382995605469,0.0,0.0,7.188775634858757e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.733009937917814e-05,298.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379333496094,0.0,0.0,0.0004616919031832,287.4693298339844,294.1499938964844,288.1499938964844,286.9525756835937,288.7945556640625,288.14996337890625,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848647750914,4.0942444989866544e-09,0.0009848607005551,-0.0097785182297229,0.0,0.0,0.0,-0.006842509843409,60.0,0.6904339790344238,-0.0,-6.61320598283055e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.231742296833544e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5365905761719,0.0,0.0,9.721484093461186e-05,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,7.180258398875594e-05,298.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53643798828125,0.0,0.0,9.721477545099332e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5361022949219,0.0,0.0,0.0004611448675859,287.46734619140625,294.1499938964844,288.1499938964844,286.947509765625,288.7889404296875,288.1499938964844,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752792160818e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.6893436312675476,-0.0,-6.597539226049777e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.24072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,9.221129585057496e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,9.71030895016156e-05,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53466796875,0.0,0.0,7.172003824962303e-05,298.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5346374511719,0.0,0.0,9.710302401799709e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,0.000460614770418,287.4653625488281,294.1499938964844,288.1499938964844,286.9424133300781,288.7833557128906,288.1499938964844,287.13232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825661545619,3.8254843737206565e-09,0.0009825624292716,-0.0090743340551853,0.0,0.0,0.0,-0.0067092734389007,60.0,0.6882767081260681,-0.0,-6.582374112440449e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,9.210910502588376e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,9.699547081254424e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328674316406,0.0,0.0,7.164055568864569e-05,298.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.69954053289257e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,0.0004601042892318,287.4634094238281,294.1499938964844,288.1499938964844,286.9373474121094,288.77783203125,288.1499938964844,287.1326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814768563956,3.698110040417646e-09,0.0009814731311053,-0.0087405927479267,0.0,0.0,0.0,-0.0066461283713579,60.0,0.6872363090515137,-0.0,-6.56778738061803e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.201181819662452e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5311889648437,0.0,0.0,9.689302532933652e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.53106689453125,0.0,0.0,7.156488572945818e-05,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,9.6892959845718e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307312011719,0.0,0.0,0.0004596183134708,287.4614562988281,294.1499938964844,288.1499938964844,286.9322814941406,288.7723999023437,288.1499938964844,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804398287087,3.576851925757296e-09,0.0009804362198337,-0.0084228748455643,0.0,0.0,0.0,-0.0065860152244567,60.0,0.686234712600708,-0.0,-6.553915454787784e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.191948629450052e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.679578943178058e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,7.149307202780619e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5292663574219,0.0,0.0,9.679573122411966e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,0.0004591571050696,287.45953369140625,294.1499938964844,288.1499938964844,286.9271850585937,288.7669982910156,288.1499938964844,287.1333923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461766873158467e-09,0.000979452044703,-0.0081213293597102,0.0,0.0,0.0,-0.0065289624035358,60.0,0.6852676868438721,-0.0,-6.540763308748866e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270690917969,0.0,0.0,9.18325167731382e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,9.670420695329084e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,7.142542744986713e-05,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,9.670414874562994e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52716064453125,0.0,0.0,0.0004587226721923,287.4576110839844,294.1499938964844,288.1499938964844,286.922119140625,288.7616271972656,288.1499938964844,287.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785284055396,3.3533649190786723e-09,0.0009785250294953,-0.0078372918069362,0.0,0.0,0.0,-0.0064752222970128,60.0,0.6843394637107849,-0.0,-6.528387075377395e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,9.17513607419096e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,9.661874355515464e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,7.136230851756409e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,9.661867807153612e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,0.0004583172558341,287.4556884765625,294.1499938964844,288.1499938964844,286.9170227050781,288.7563171386719,288.1499938964844,287.1340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776632068678,3.252200730941012e-09,0.0009776599472388,-0.0075722183100879,0.0,0.0,0.0,-0.0064250705763697,60.0,0.6834478974342346,-0.0,-6.516847861348651e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235595703125,0.0,0.0,9.167608368443324e-05,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240783691406,0.0,0.0,9.653947199694812e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,7.130375888664275e-05,298.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.65394137892872e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,0.0004579412343446,287.45379638671875,294.1499938964844,288.1499938964844,286.9119567871094,288.7510681152344,288.1499938964844,287.1343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768606396391,3.158367567479558e-09,0.0009768574964255,-0.0073263519443571,0.0,0.0,0.0,-0.0063785533420741,60.0,0.6826085448265076,-0.0,-6.506154193175463e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218200683594,0.0,0.0,9.16065473575145e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,9.646624675951898e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5222473144531,0.0,0.0,7.124967669369653e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.522216796875,0.0,0.0,9.646618855185808e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218811035156,0.0,0.0,0.0004575939092319,287.451904296875,294.1499938964844,288.1499938964844,286.9068603515625,288.745849609375,288.1499938964844,287.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761193650774,3.071689791411813e-09,0.0009761162800714,-0.0070992331020534,0.0,0.0,0.0,-0.0063355830498039,60.0,0.6818104386329651,-0.0,-6.496283333490285e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,9.154384315479548e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,9.640021744417028e-05,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204772949219,0.0,0.0,7.120089867385104e-05,298.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.640015923650937e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0004572806647047,287.45001220703125,294.1499938964844,288.1499938964844,286.9017944335937,288.7406921386719,288.1499938964844,287.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009754507918842,2.993519432337166e-09,0.0009754477650858,-0.0068944049999117,0.0,0.0,0.0,-0.0062968302518129,60.0,0.6810658574104309,-0.0,-6.487388048981303e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.148764365818352e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51885986328125,0.0,0.0,9.63410348049365e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51873779296875,0.0,0.0,7.115719199646264e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,9.634097659727558e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,0.0004569999582599,287.4481506347656,294.1499938964844,288.1499938964844,286.8966979980469,288.735595703125,288.1499938964844,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.923457032011356e-09,0.000974848633632,-0.0067108212970197,0.0,0.0,0.0,-0.0062620970420539,60.0,0.6803663969039917,-0.0,-6.479420022742488e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166015625,0.0,0.0,9.143797069555148e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.628872066969052e-05,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,7.111855666153133e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5169982910156,0.0,0.0,9.62886624620296e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0004567518190015,287.4462890625,294.1499938964844,288.1499938964844,286.8916015625,288.73052978515625,288.1499938964844,287.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743217960931,2.861522796493432e-09,0.0009743189439177,-0.0065485360100865,0.0,0.0,0.0,-0.006231393199414,60.0,0.6797204613685608,-0.0,-6.47238138640205e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,9.139470057561994e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154113769531,0.0,0.0,9.62431586231105e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.108489808160812e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.62431004154496e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,0.0004565356648527,287.4444580078125,294.1499938964844,288.1499938964844,286.88653564453125,288.7255249023437,288.1499938964844,287.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738603257574,2.807567289764279e-09,0.0009738575317896,-0.0064071556553244,0.0,0.0,0.0,-0.0062046446837484,60.0,0.6791225671768188,-0.0,-6.466251534220646e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,9.13585172384046e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.620505443308502e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,7.105675467755646e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135498046875,0.0,0.0,9.620499622542412e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51324462890625,0.0,0.0,0.0004563549300655,287.4425964355469,294.1499938964844,288.1499938964844,286.8814392089844,288.7205505371094,288.1499938964844,287.1363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734744089655,2.762446049686673e-09,0.0009734716149978,-0.0062889247201383,0.0,0.0,0.0,-0.0061822761781513,60.0,0.6785755157470703,-0.0,-6.461128521095817e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.511474609375,0.0,0.0,9.132936247624456e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,9.617434989195316e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118713378906,0.0,0.0,7.103407551767305e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5118408203125,0.0,0.0,9.617429168429226e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51153564453125,0.0,0.0,0.0004562092944979,287.4407958984375,294.1499938964844,288.1499938964844,286.8763427734375,288.71563720703125,288.1499938964844,287.1366882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731633472256,2.726079140202841e-09,0.0009731606114655,-0.0061936317943036,0.0,0.0,0.0,-0.0061642471700906,60.0,0.6780823469161987,-0.0,-6.45700026780105e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.509765625,0.0,0.0,9.13072653929703e-05,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,9.6151081379503e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,7.101689698174596e-05,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101318359375,0.0,0.0,9.615103044779973e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50982666015625,0.0,0.0,0.0004560989327728,287.43896484375,294.1499938964844,288.1499938964844,286.87127685546875,288.71075439453125,288.1499938964844,287.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729274897836,2.6985096379661404e-09,0.0009729248122312,-0.0061213909648358,0.0,0.0,0.0,-0.0061505795456469,60.0,0.6776427626609802,-0.0,-6.453871748135498e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.508056640625,0.0,0.0,9.129294630838558e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5085754394531,0.0,0.0,9.613600559532642e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50848388671875,0.0,0.0,7.100575749063864e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084533691406,0.0,0.0,9.613594738766552e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5081481933594,0.0,0.0,0.0004560273955576,287.4371643066406,294.1499938964844,288.1499938964844,286.8661804199219,288.7059020996094,288.1499938964844,287.1372985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727745200507,2.680628830020737e-09,0.0009727718424983,-0.0060745375230908,0.0,0.0,0.0,-0.0061417147517204,60.0,0.6772611737251282,-0.0,-6.451843148624904e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.128500096267088e-05,298.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068664550781,0.0,0.0,9.61276309681125e-05,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,7.099957292666659e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.61275727604516e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,0.000455987668829,287.43536376953125,294.1499938964844,288.1499938964844,286.861083984375,288.7011108398437,288.1499938964844,287.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726894204504,2.6706812317200956e-09,0.000972686742898,-0.0060484716668725,0.0,0.0,0.0,-0.0061367833986878,60.0,0.6769304871559143,-0.0,-6.450714806760517e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.128507372224703e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,9.612771100364624e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,7.09996311343275e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,9.612766007194296e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047607421875,0.0,0.0,0.0004559880762826,287.43359375,294.1499938964844,288.1499938964844,286.8559875488281,288.69635009765625,288.1499938964844,287.1379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726898861117,2.670737631049746e-09,0.0009726872085593,-0.0060486192815005,0.0,0.0,0.0,-0.0061368108727037,60.0,0.6766250729560852,-0.0,-6.450721201645139e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,9.12905888981186e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035095214844,0.0,0.0,9.613351721782236e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50341796875,0.0,0.0,7.100391667336226e-05,298.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,9.613346628611907e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030822753906,0.0,0.0,0.0004560156085062,287.43182373046875,294.1499938964844,288.1495666503906,286.8507080078125,288.6916198730469,288.14996337890625,287.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972748210188,2.67756816718645e-09,0.0009727455326355,-0.0060665179044008,0.0,0.0,0.0,-0.006140197161585,60.0,0.6762925982475281,-0.0,-6.451496403769852e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,9.129858517553656e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.61419427767396e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5017395019531,0.0,0.0,7.101013761712238e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.501708984375,0.0,0.0,9.614188456907868e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014343261719,0.0,0.0,0.0004560555680654,287.4300537109375,294.1499938964844,288.1483459472656,286.8450622558594,288.6869201660156,288.14990234375,287.1385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.68749134058055e-09,0.0009728303994052,-0.0060925194993615,0.0,0.0,0.0,-0.0061451164074242,60.0,0.6757322549819946,-0.0,-6.452621903463296e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,9.130955004366116e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50018310546875,0.0,0.0,9.615348244551568e-05,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5000915527344,0.0,0.0,7.10186650394462e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50006103515625,0.0,0.0,9.61534315138124e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.499755859375,0.0,0.0,0.0004561103123705,287.42828369140625,294.1499938964844,288.14630126953125,286.8390808105469,288.6822814941406,288.1497497558594,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729495504871,2.7011093362006022e-09,0.0009729468729346,-0.0061282031238079,0.0,0.0,0.0,-0.0061518670991063,60.0,0.6746893525123596,-0.0,-6.454167333913574e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980163574219,0.0,0.0,9.132285049417987e-05,298.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,9.6167488663923e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,7.102900417521596e-05,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,9.616743045626208e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49810791015625,0.0,0.0,0.0004561767273116,287.4265441894531,294.1499938964844,288.1434936523437,286.832763671875,288.6776123046875,288.1495056152344,287.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730908786877,2.717637670457406e-09,0.0009730882011353,-0.0061715124174952,0.0,0.0,0.0,-0.0061600608751177,60.0,0.673228919506073,-0.0,-6.456042456193245e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.133848652709275e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4968566894531,0.0,0.0,9.618395415600388e-05,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,7.104116957634687e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967346191406,0.0,0.0,9.618389594834298e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,0.0004562548419926,287.4248046875,294.1499938964844,288.1399230957031,286.8260803222656,288.6729736328125,288.14910888671875,287.139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732571197673,2.737080340153852e-09,0.0009732543840073,-0.0062224590219557,0.0,0.0,0.0,-0.0061696995981037,60.0,0.6713306307792664,-0.0,-6.458249401930516e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4947204589844,0.0,0.0,9.13568219402805e-05,298.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.620325727155432e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.105543045327067e-05,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950866699219,0.0,0.0,9.620320633985102e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49481201171875,0.0,0.0,0.000456346431747,287.4230651855469,294.1499938964844,288.1356506347656,286.8191223144531,288.6683349609375,288.1485290527344,287.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452173639,2.759884543124258e-09,0.0009734493796713,-0.006282212678343,0.0,0.0,0.0,-0.0061810044571757,60.0,0.668907105922699,-0.0,-6.46083790911689e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.137742017628624e-05,298.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4935607910156,0.0,0.0,9.62249469012022e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49346923828125,0.0,0.0,7.107144483597949e-05,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4934387207031,0.0,0.0,9.62248959694989e-05,298.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,0.0004564493428915,287.4213562011719,294.1499938964844,288.13067626953125,286.81182861328125,288.6637268066406,288.1477355957031,287.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736712672747,2.785511155067865e-09,0.0009736685315147,-0.0063493624329566,0.0,0.0,0.0,-0.006193708628416,60.0,0.6660601496696472,-0.0,-6.463746871077093e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.491455078125,0.0,0.0,9.140045585809276e-05,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.491943359375,0.0,0.0,9.624920494388788e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,7.108936551958323e-05,298.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.62491540121846e-05,298.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49151611328125,0.0,0.0,0.0004565644194371,287.4196472167969,294.1499938964844,288.12506103515625,286.8042297363281,288.6590576171875,288.14678955078125,287.1402893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739164379425,2.814174893117638e-09,0.0009739136439748,-0.0064244698733091,0.0,0.0,0.0,-0.0062079182825982,60.0,0.6628268957138062,-0.0,-6.467002577892346e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898376464844,0.0,0.0,9.142560156760736e-05,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49029541015625,0.0,0.0,9.62756821536459e-05,298.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,7.110892329365015e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,9.62756312219426e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4898986816406,0.0,0.0,0.0004566900024656,287.4179382324219,294.1499938964844,288.1187744140625,286.79638671875,288.6544189453125,288.1455383300781,287.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974183960352,2.845463198397624e-09,0.0009741811663843,-0.0065064551308751,0.0,0.0,0.0,-0.0062234294600784,60.0,0.6590539813041687,-0.0,-6.470556712656618e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.14531119633466e-05,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.63046622928232e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48858642578125,0.0,0.0,7.113032188499346e-05,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.630460408516228e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48828125,0.0,0.0,0.0004568274598568,287.416259765625,294.1499938964844,288.11187744140625,286.7882385253906,288.64971923828125,288.14404296875,287.140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744768613018,2.879706917369162e-09,0.0009744740091264,-0.006596184335649,0.0,0.0,0.0,-0.0062404056079685,60.0,0.6549387574195862,-0.0,-6.474447644677639e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.148278331849724e-05,298.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.487060546875,0.0,0.0,9.63359052548185e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869689941406,0.0,0.0,7.115339394658804e-05,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869384765625,0.0,0.0,9.63358470471576e-05,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866638183594,0.0,0.0,0.0004569756565615,287.4145812988281,294.1499938964844,288.1043701171875,286.77984619140625,288.64501953125,288.1421813964844,287.1411437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747926378622,2.916634267435824e-09,0.0009747897274792,-0.0066929445601999,0.0,0.0,0.0,-0.0062587116844952,60.0,0.6503283381462097,-0.0,-6.478644820617775e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.15145137696527e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.636931645218284e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,7.117807399481535e-05,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.636926552047952e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48504638671875,0.0,0.0,0.0004571341560222,287.41290283203125,294.1499938964844,288.0963134765625,286.7712097167969,288.6402893066406,288.1400146484375,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751304751262,2.956132894027519e-09,0.0009751275065355,-0.0067964429035782,0.0,0.0,0.0,-0.0062782932072877,60.0,0.6454090476036072,-0.0,-6.483135450707779e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,9.15485798032023e-05,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4838256835937,0.0,0.0,9.640518692322075e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4837341308594,0.0,0.0,7.120456575648859e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48370361328125,0.0,0.0,9.640512871555984e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,0.000457304297015,287.4112243652344,294.1499938964844,288.0877380371094,286.7622985839844,288.6355285644531,288.1374206542969,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975493050646,2.998531423159534e-09,0.0009754900238476,-0.006907538510859,0.0,0.0,0.0,-0.0062993117608129,60.0,0.6400427222251892,-0.0,-6.487957904255381e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.22711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.15845448616892e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,9.644305828260258e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.123254181351513e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48211669921875,0.0,0.0,9.644300735089928e-05,298.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,0.0004574839549604,287.4095764160156,294.1499938964844,288.07861328125,286.7532043457031,288.6307067871094,288.1344299316406,287.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758759406395,3.0433027209397782e-09,0.0009758729138411,-0.0070248520933091,0.0,0.0,0.0,-0.0063215070404112,60.0,0.6343594193458557,-0.0,-6.493052495670781e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
