time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435300,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.16221397346817e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.648264676798136e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,7.126178388716653e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.648259583627804e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,0.0004576717619784,287.4079284667969,294.1499938964844,288.06903076171875,286.7438659667969,288.6258544921875,288.131103515625,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762761765159,3.090110833880999e-09,0.0009762730915099,-0.0071475021541118,0.0,0.0,0.0,-0.006344711408019,60.0,0.6283910274505615,-0.0,-6.498380855646246e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47857666015625,0.0,0.0,9.166201198240742e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.65246363193728e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789428710937,0.0,0.0,7.129279401851818e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789123535156,0.0,0.0,9.65245853876695e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,0.0004578709194902,287.4062805175781,294.1499938964844,288.0589904785156,286.7343139648437,288.6209716796875,288.1272888183594,287.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767008014023,3.1397502375796194e-09,0.0009766976581886,-0.0072775701992213,0.0,0.0,0.0,-0.0063693202100694,60.0,0.6220507621765137,-0.0,-6.504033223109218e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.170341945718974e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4774475097656,0.0,0.0,9.6568233857397e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,7.132499740691856e-05,298.12957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.65681902016513e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770812988281,0.0,0.0,0.0004580777604132,287.4046630859375,294.1499938964844,288.0484924316406,286.7245788574219,288.61602783203125,288.12310791015625,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771415498107,3.1913029996388782e-09,0.000977138406597,-0.00741265155375,0.0,0.0,0.0,-0.0063948770985007,60.0,0.6154493093490601,-0.0,-6.509906569363011e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754333496094,0.0,0.0,9.174667502520606e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.66137886280194e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.135864143492654e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47576904296875,0.0,0.0,9.661373769631608e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004582938563544,287.4030456542969,294.1499938964844,288.0375671386719,286.71466064453125,288.61102294921875,288.1185302734375,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776022052392,3.245162361054099e-09,0.0009775989456102,-0.0075537767261266,0.0,0.0,0.0,-0.0064215776510536,60.0,0.6085953116416931,-0.0,-6.516045658599978e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,9.17914730962366e-05,298.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.666095866123214e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,7.139347871998325e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47418212890625,0.0,0.0,9.666090772952884e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,0.0004585176066029,287.40142822265625,294.1499938964844,288.0263061523437,286.70458984375,288.6059875488281,288.1133728027344,287.14337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780791588127,3.300935969008378e-09,0.0009780758991837,-0.0076999175362288,0.0,0.0,0.0,-0.0064492267556488,60.0,0.601387083530426,-0.0,-6.522405726627768e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,9.183777001453564e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.67097148532048e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47265625,0.0,0.0,7.142949471017346e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,9.670966392150147e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.47235107421875,0.0,0.0,0.0004587488947436,287.3998413085937,294.1499938964844,288.0146484375,286.6943054199219,288.6008605957031,288.1078186035156,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978572294116,3.358585853874274e-09,0.0009785689180716,-0.0078509729355573,0.0,0.0,0.0,-0.0064778067171573,60.0,0.5939701795578003,-0.0,-6.528983220732698e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,9.188563853967936e-05,298.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4711608886719,0.0,0.0,9.676012268755584e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,7.146671850932762e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4710693359375,0.0,0.0,9.676007175585256e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0004589879827108,287.3982238769531,294.1499938964844,288.0026550292969,286.68389892578125,288.5956726074219,288.1016540527344,287.1438903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790819603949,3.418187288772856e-09,0.0009790785843506,-0.0080071426928043,0.0,0.0,0.0,-0.0065073533914983,60.0,0.5862572193145752,-0.0,-6.535786667427601e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.19347585295327e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,9.681184747023508e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,7.15049245627597e-05,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695129394531,0.0,0.0,9.681179653853178e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,0.0004592333571054,287.3966369628906,294.1499938964844,287.9903869628906,286.6733703613281,288.5904235839844,288.0949401855469,287.1441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479352139734715e-09,0.0009796015219762,-0.0081674074754118,0.0,0.0,0.0,-0.0065376753918826,60.0,0.5783353447914124,-0.0,-6.54277201306286e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676208496094,0.0,0.0,9.198478801408784e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.686453267931938e-05,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4679870605469,0.0,0.0,7.154383638408035e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.46795654296875,0.0,0.0,9.686448174761608e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676818847656,0.0,0.0,0.0004594832716975,287.39508056640625,294.1499938964844,287.9778137207031,286.6626892089844,288.58514404296875,288.0878295898437,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801378473639,3.541651416583136e-09,0.0009801342384889,-0.008330644108355,0.0,0.0,0.0,-0.006568559911102,60.0,0.5702471733093262,-0.0,-6.549891651275176e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660949707031,0.0,0.0,9.203608351526782e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,9.691854938864708e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,7.158373045967892e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664001464844,0.0,0.0,9.691849845694378e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4661560058594,0.0,0.0,0.0004597395018208,287.3934936523437,294.1499938964844,287.9649963378906,286.6518859863281,288.57977294921875,288.0802917480469,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806840680539,3.60552476763587e-09,0.0009806804591789,-0.008498003706336,0.0,0.0,0.0,-0.0066002248786389,60.0,0.5619868636131287,-0.0,-6.557194609513317e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46453857421875,0.0,0.0,9.208833944285288e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.697357018012552e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,7.162437395891175e-05,298.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648742675781,0.0,0.0,9.697352652437984e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.464599609375,0.0,0.0,0.0004600005049724,287.3919372558594,294.1499938964844,287.9519348144531,286.6409912109375,288.5743103027344,288.07208251953125,287.1449584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812405332922,3.6705936068415196e-09,0.0009812369244173,-0.008668496273458,0.0,0.0,0.0,-0.0066324821673333,60.0,0.553483247756958,-0.0,-6.56463825521314e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4630126953125,0.0,0.0,9.214132296619935e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.702936949906872e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,7.166558498283848e-05,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,9.70293185673654e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004602651752065,287.390380859375,294.1499938964844,287.93865966796875,286.6299743652344,288.5687866210937,288.0633850097656,287.14520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818047983571,3.736572828927365e-09,0.0009818010730668,-0.0088413739576935,0.0,0.0,0.0,-0.0066651911474764,60.0,0.5448414087295532,-0.0,-6.572190613951534e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.21950486372225e-05,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4619140625,0.0,0.0,9.708594006951898e-05,298.697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618225097656,0.0,0.0,7.170737080741674e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,9.70858964137733e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,0.0004605335416272,287.38885498046875,294.1499938964844,287.9252319335937,286.618896484375,288.5632019042969,288.0541687011719,287.1454772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823769796639,3.8034753124804865e-09,0.0009823732543736,-0.0090166684240102,0.0,0.0,0.0,-0.0066983578726649,60.0,0.5360556244850159,-0.0,-6.579852396271235e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599609375,0.0,0.0,9.224934183293954e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4603881835937,0.0,0.0,9.714311454445124e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,7.174959318945184e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46026611328125,0.0,0.0,9.714306361274794e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0004608047311194,287.3872985839844,294.1499938964844,287.91162109375,286.60772705078125,288.5575256347656,288.0444641113281,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829552145674,3.8710821215204305e-09,0.0009829513728618,-0.0091938078403472,0.0,0.0,0.0,-0.0067318733781576,60.0,0.5271494388580322,-0.0,-6.587600154261963e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,9.230404975824058e-05,298.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,9.720072557684034e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.17921502655372e-05,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,9.720067464513704e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45849609375,0.0,0.0,0.0004610780451912,287.3857727050781,294.1499938964844,287.8979187011719,286.5965270996094,288.5517883300781,288.0343322753906,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835378732532,3.939212511738788e-09,0.0009835339151322,-0.0093723190948367,0.0,0.0,0.0,-0.0067656487226486,60.0,0.5181350111961365,-0.0,-6.595412571641647e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4569396972656,0.0,0.0,9.235913603333756e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45733642578125,0.0,0.0,9.72587295109406e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.457275390625,0.0,0.0,7.183499110396951e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4572448730469,0.0,0.0,9.725868585519493e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,0.0004613531928043,287.3842468261719,294.1499938964844,287.88409423828125,286.5852355957031,288.5459899902344,288.0237731933594,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.0078118601627474e-09,0.0009841205319389,-0.0095520578324794,0.0,0.0,0.0,-0.0067996564321219,60.0,0.5090354084968567,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,9.241448424290866e-05,298.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.731700993143022e-05,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,7.187803566921502e-05,298.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.731696627568454e-05,298.28009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4555053710937,0.0,0.0,0.0004616296500898,287.3827514648437,294.1499938964844,287.8702087402344,286.57391357421875,288.54010009765625,288.0126647949219,287.146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847139008343,4.076732729174637e-09,0.000984709826298,-0.0097326366230845,0.0,0.0,0.0,-0.0068338233977556,60.0,0.4998362064361572,-0.0,-6.611195146888349e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45391845703125,0.0,0.0,9.24699634197168e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.454345703125,0.0,0.0,9.737543587107211e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,7.192118937382475e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.737539221532644e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,0.0004619068058673,287.3812561035156,294.1499938964844,287.8562316894531,286.56256103515625,288.5341491699219,288.00115966796875,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4905822277069092,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.25255153561011e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.743393457029016e-05,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,7.196439401013777e-05,298.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,9.743388363858684e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,0.0004621842817869,287.3797607421875,294.1499938964844,287.84228515625,286.5512084960937,288.5281066894531,287.9891967773437,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858964476734,4.2150012369290835e-09,0.0009858922567218,-0.0100949117913842,0.0,0.0,0.0,-0.0069023692049086,60.0,0.4812830984592438,-0.0,-6.627082882459946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.258101636078207e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45135498046875,0.0,0.0,9.749237506184728e-05,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,7.200756226666272e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.749233140610158e-05,298.2769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.000462461495772,287.3782653808594,294.1499938964844,287.82830810546875,286.5398254394531,288.5220031738281,287.97686767578125,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4719620645046234,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.263648826163262e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,9.755079372553156e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,7.205070869531482e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.755075006978586e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44952392578125,0.0,0.0,0.0004627386224456,287.3768005371094,294.1499938964844,287.8143615722656,286.5284729003906,288.51580810546875,287.9642028808594,287.1474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4626239538192749,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.269172005588187e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483947753906,0.0,0.0,9.760895773069932e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.209366594906896e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,9.760891407495365e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0004630145267583,287.37530517578125,294.1499938964844,287.80047607421875,286.5171203613281,288.5095520019531,287.9512023925781,287.147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876622352749,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4532965123653412,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.27467626752332e-05,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,9.766691800905392e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44683837890625,0.0,0.0,7.213647768367082e-05,298.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468078613281,0.0,0.0,9.766686707735062e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465637207031,0.0,0.0,0.0004632894706446,287.3738708496094,294.1499938964844,287.7866516113281,286.5057983398437,288.50323486328125,287.9379577636719,287.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882528102025,4.490523952682679e-09,0.0009882482700049,-0.0108167929574847,0.0,0.0,0.0,-0.0070389579050242,60.0,0.4439882636070251,-0.0,-6.658798668013334e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.280143422074616e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.772448538569734e-05,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,7.21789983799681e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.772444172995164e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0004635625518858,287.3724060058594,294.1499938964844,287.77294921875,286.4945068359375,288.496826171875,287.9244384765625,287.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586086017124225e-09,0.0009888304630294,-0.0109951756894588,0.0,0.0,0.0,-0.0070727104321122,60.0,0.434724748134613,-0.0,-6.666648033615274e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.28557783481665e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.778171079233287e-05,298.6776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,7.22212644177489e-05,298.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,9.77816671365872e-05,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436340332031,0.0,0.0,0.0004638340033125,287.3709716796875,294.1499938964844,287.7593688964844,286.4832763671875,288.4903869628906,287.91070556640625,287.1484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894138202071,4.626281580044633e-09,0.0009894091635942,-0.0111724780872464,0.0,0.0,0.0,-0.0071062589995563,60.0,0.4255142211914062,-0.0,-6.674454056110335e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.2909591330681e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4425354003906,0.0,0.0,9.783837595023216e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,7.226311572594568e-05,298.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,9.783833229448646e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0004641028062906,287.3695068359375,294.1499938964844,287.7459716796875,286.4720764160156,288.4838562011719,287.8967590332031,287.1486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693293753632588e-09,0.0009899822762236,-0.0113480482250452,0.0,0.0,0.0,-0.0071394797414541,60.0,0.4163808524608612,-0.0,-6.682188313789085e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,9.296290954807772e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.78945245151408e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,7.230458868434653e-05,298.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44097900390625,0.0,0.0,9.789448085939512e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,0.0004643691645469,287.3681030273437,294.1499938964844,287.73272705078125,286.4609680175781,288.4772644042969,287.8826599121094,287.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905548067763,4.7596935282001596e-09,0.0009905500337481,-0.0115220127627253,0.0,0.0,0.0,-0.0071723973378539,60.0,0.4073398411273956,-0.0,-6.689856490993408e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.301550744567066e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.794990910449997e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395446777344,0.0,0.0,7.234549411805347e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.794986544875428e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0004646318848244,287.3666687011719,294.1499938964844,287.7196960449219,286.449951171875,288.4706420898437,287.86846923828125,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911148808896,4.825190913493316e-09,0.0009911101078614,-0.0116936126723885,0.0,0.0,0.0,-0.0072048669680953,60.0,0.3984094560146332,-0.0,-6.697424481671987e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.306742140324786e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43817138671875,0.0,0.0,9.800458065001294e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,7.238587568281218e-05,298.06744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.800453699426726e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0004648912290576,287.3652648925781,294.1499938964844,287.7068786621094,286.43902587890625,288.46392822265625,287.8541564941406,287.1493225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916678536683,4.889843641109337e-09,0.0009916629642248,-0.0118629988282918,0.0,0.0,0.0,-0.0072369184345006,60.0,0.3896053731441498,-0.0,-6.704899391252185e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.311830217484383e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,9.805815352592616e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366760253906,0.0,0.0,7.242544234031811e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366455078125,0.0,0.0,9.805810987018047e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,0.0004651453637052,287.3638610839844,294.1499938964844,287.6943664550781,286.42822265625,288.4571838378906,287.83984375,287.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922096505761,4.953199628232596e-09,0.0009922047611325,-0.0120289847254753,0.0,0.0,0.0,-0.0072683268226683,60.0,0.380935400724411,-0.0,-6.712227929028813e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349365234375,0.0,0.0,9.31684407987632e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.81109551503323e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,7.246444147313014e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.811091149458662e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4349975585937,0.0,0.0,0.0004653958312701,287.3624572753906,294.1499938964844,287.6820983886719,286.4175109863281,288.45037841796875,287.82550048828125,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015640347494354e-09,0.0009927386417984,-0.0121925743296742,0.0,0.0,0.0,-0.007299281656742,60.0,0.3724542558193207,-0.0,-6.71945485919423e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335021972656,0.0,0.0,9.321732795797288e-05,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43389892578125,0.0,0.0,9.816243982641026e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4338073730469,0.0,0.0,7.250246562762186e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,9.816239617066458e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,0.0004656400415115,287.3610534667969,294.1499938964844,287.670166015625,286.4069519042969,288.4435119628906,287.8111572265625,287.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076521425451119e-09,0.0009932592511177,-0.012352074496448,0.0,0.0,0.0,-0.0073294625617563,60.0,0.3641416132450104,-0.0,-6.726504864218441e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,9.326489816885442e-05,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.82125275186263e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,7.253946387208998e-05,298.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.821248386288062e-05,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,0.0004658776451833,287.35968017578125,294.1499938964844,287.6585388183594,286.39654541015625,288.43658447265625,287.79693603515625,287.15020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937708964571,5.135751823814871e-09,0.0009937657741829,-0.0125072505325078,0.0,0.0,0.0,-0.0073588257655501,60.0,0.3560278415679931,-0.0,-6.733367285960412e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.331083128927276e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310607910156,0.0,0.0,9.82608980848454e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.257518882397562e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.826085442909972e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0004661070706788,287.3583068847656,294.1499938964844,287.6473083496094,286.3862609863281,288.4296569824219,287.7828063964844,287.1504211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942600736394,5.192951402221979e-09,0.0009942549513652,-0.0126571049913764,0.0,0.0,0.0,-0.0073871822096407,60.0,0.3481340408325195,-0.0,-6.739998070770525e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.335534559795632e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,9.830777707975358e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,7.260980783030391e-05,298.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295654296875,0.0,0.0,9.830773342400788e-05,298.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004663294239435,287.35693359375,294.1499938964844,287.6364440917969,286.37615966796875,288.42266845703125,287.7688293457031,287.150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947341168299,5.248380396949415e-09,0.0009947288781404,-0.0128023205325007,0.0,0.0,0.0,-0.0074146608822047,60.0,0.3404722511768341,-0.0,-6.746426350900947e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,9.33978080865927e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,9.835249511525036e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,7.26428406778723e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,9.835245145950466e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.0004665415617637,287.3555908203125,294.1499938964844,287.6260070800781,286.3662414550781,288.4156494140625,287.75506591796875,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.3012580991662625e-09,0.0009951810352504,-0.0129408510401844,0.0,0.0,0.0,-0.0074408748187124,60.0,0.3330613672733307,-0.0,-6.752561887424235e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.343831334263086e-05,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.839514677878468e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.26743382983841e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.8395103123039e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4265441894531,0.0,0.0,0.000466743891593,287.354248046875,294.1499938964844,287.6159973144531,286.35650634765625,288.4085998535156,287.74151611328125,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956177091225,5.351692866639723e-09,0.0009956123540177,-0.0130729796364903,0.0,0.0,0.0,-0.0074658775702118,60.0,0.3259161412715912,-0.0,-6.7584167595669e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.347636660095304e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,9.84352082014084e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,7.27039368939586e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.843517182162032e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,0.0004669339396059,287.3529052734375,294.1499938964844,287.6064758300781,286.3469543457031,288.4015197753906,287.7282409667969,287.1512756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960228344425,5.399066971278898e-09,0.0009960174793377,-0.0131970914080739,0.0,0.0,0.0,-0.0074893631972372,60.0,0.3190594315528869,-0.0,-6.763917781427153e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.351198241347448e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.847272303886712e-05,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,7.27316364645958e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.847267938312144e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237670898437,0.0,0.0,0.0004671118804253,287.3515625,294.1499938964844,287.597412109375,286.3376159667969,288.3944091796875,287.7152709960937,287.1514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964022319763,5.4434177165774145e-09,0.0009963967604562,-0.0133132804185152,0.0,0.0,0.0,-0.0075113498605787,60.0,0.3125028610229492,-0.0,-6.769070637346887e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
