time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.354470239486544e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4226989746094,0.0,0.0,9.850716742221266e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,7.27570804883726e-05,298.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,9.85071310424246e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0004672752984333,287.3502502441406,294.1499938964844,287.5888977050781,286.3285217285156,288.3872985839844,287.7026062011719,287.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484146914369603e-09,0.0009967450750991,-0.0134199820458889,0.0,0.0,0.0,-0.0075315413996577,60.0,0.306267648935318,-0.0,-6.77380427305252e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.3574526545126e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.853857773123308e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.278027624124661e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.85385340754874e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0004674242809414,287.3489074707031,294.1499938964844,287.5809020996094,286.3196716308594,288.38018798828125,287.6903686523437,287.15185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276325026747e-09,0.0009970625396817,-0.0135172512382268,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3003717362880707,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.360103285871446e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.856649558059873e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198913574219,0.0,0.0,7.28008963051252e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198608398437,0.0,0.0,9.856645192485304e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4196472167969,0.0,0.0,0.00046755670337,287.3476257324219,294.1499938964844,287.573486328125,286.31103515625,288.373046875,287.67852783203125,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2948381900787353,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.362402488477528e-05,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.85907026915811e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41851806640625,0.0,0.0,7.281878060894087e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.859065903583542e-05,298.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.000467671547085,287.3463134765625,294.1499938964844,287.566650390625,286.3026733398437,288.3659362792969,287.6671142578125,287.1522521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975950233638,5.582888817912135e-09,0.0009975894354283,-0.0136786606162786,0.0,0.0,0.0,-0.0075804921798408,60.0,0.2896785140037536,-0.0,-6.785286643662404e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168701171875,0.0,0.0,9.364319703308864e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,9.861089347396046e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41717529296875,0.0,0.0,7.283368904609233e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171447753906,0.0,0.0,9.861084981821476e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,0.0004677672986872,287.34503173828125,294.1499938964844,287.5604553222656,286.2945861816406,288.3588256835937,287.6561889648437,287.1524353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.60674529026528e-09,0.0009977935114875,-0.0137411579489707,0.0,0.0,0.0,-0.0075923185795545,60.0,0.2849079668521881,-0.0,-6.788062023588283e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41552734375,0.0,0.0,9.365859295940028e-05,298.3183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.862710430752486e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,7.284566527232528e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158020019531,0.0,0.0,9.86270679277368e-05,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004678442201111,287.3437194824219,294.1499938964844,287.5549011230469,286.2867736816406,288.3517150878906,287.645751953125,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979628957808,5.625901078332163e-09,0.0009979573078453,-0.0137913422659039,0.0,0.0,0.0,-0.0076018157415091,60.0,0.2805364727973938,-0.0,-6.790290996150361e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4141845703125,0.0,0.0,9.36699434532784e-05,298.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.863905870588496e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.285449100891128e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,9.863902232609688e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004679009434767,287.34246826171875,294.1499938964844,287.54998779296875,286.2792663574219,288.3446044921875,287.63580322265625,287.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980836184695,5.640013345242778e-09,0.000998078030534,-0.0138283120468258,0.0,0.0,0.0,-0.0076088118366897,60.0,0.2765640616416931,-0.0,-6.791933770955438e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128723144531,0.0,0.0,9.36783544602804e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.864791354630142e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.286103209480643e-05,298.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.864787716651335e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41290283203125,0.0,0.0,0.000467942940304,287.3411865234375,294.1499938964844,287.5456848144531,286.27203369140625,288.3375549316406,287.62646484375,287.1529846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981730254366,5.65046187617213e-09,0.0009981673210859,-0.0138556845486164,0.0,0.0,0.0,-0.0076139913871884,60.0,0.2730628252029419,-0.0,-6.79315022011906e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.368547034682706e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.411865234375,0.0,0.0,9.865540050668642e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.286656909855083e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.865536412689836e-05,298.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.000467978476081,287.3399353027344,294.1499938964844,287.5417785644531,286.2650451660156,288.3305053710937,287.6176147460937,287.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982485789805,5.659294810556048e-09,0.0009982428746297,-0.0138788241893053,0.0,0.0,0.0,-0.0076183704659342,60.0,0.2698795199394226,-0.0,-6.794178375457707e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.369175677420571e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.866202162811533e-05,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,7.287145854206756e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.866198524832726e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,0.0004680098791141,287.33868408203125,294.1499938964844,287.5382995605469,286.25830078125,288.3235168457031,287.609375,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983152849599,5.667099678419163e-09,0.0009983096970245,-0.0138992704451084,0.0,0.0,0.0,-0.0076222396455705,60.0,0.2670616209506988,-0.0,-6.795086449074006e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.369676990900187e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.866730397334322e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,7.287535845534876e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091491699219,0.0,0.0,9.866726759355517e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.408935546875,0.0,0.0,0.0004680349375121,287.3374328613281,294.1499938964844,287.5351867675781,286.25177001953125,288.3165283203125,287.6016845703125,287.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673319147803113e-09,0.0009983627824112,-0.0139155630022287,0.0,0.0,0.0,-0.0076253227889537,60.0,0.2645180523395538,-0.0,-6.795810492121745e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.370075713377446e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40789794921875,0.0,0.0,9.86715022008866e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,7.287845073733479e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4078369140625,0.0,0.0,9.867145854514092e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0004680548154283,287.336181640625,294.1499938964844,287.5325012207031,286.2455139160156,288.3096008300781,287.594482421875,287.1536865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.6782520907461276e-09,0.0009984050411731,-0.0139284869655966,0.0,0.0,0.0,-0.0076277684420347,60.0,0.2622486054897308,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.370353654958308e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.867442713584752e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,7.288061897270381e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,9.867439075605944e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004680687270592,287.3349609375,294.1499938964844,287.5301513671875,286.23944091796875,288.3027038574219,287.5877990722656,287.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294722966849,60.0,0.2602472603321075,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,9.370521729579195e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.867619519354776e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,7.288192136911675e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052124023437,0.0,0.0,9.867615881375968e-05,298.239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,0.0004680771089624,287.333740234375,294.1499938964844,287.5281677246094,286.23358154296875,288.2958374023437,287.58160400390625,287.154052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984577773138,5.683753911966961e-09,0.0009984520729631,-0.0139428991824388,0.0,0.0,0.0,-0.0076304958201944,60.0,0.2584975957870483,-0.0,-6.797025520199895e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,9.37057047849521e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,9.867671178653836e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,7.288229971891269e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.867666813079268e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004680795536842,287.33251953125,294.1499938964844,287.52655029296875,286.2279052734375,288.2890319824219,287.57586669921875,287.1542053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984627831727,5.684332116118185e-09,0.0009984570788219,-0.0139444153755903,0.0,0.0,0.0,-0.0076307826675474,60.0,0.2569899260997772,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.370523184770718e-05,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,9.86762170214206e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,7.288193592103198e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.867617336567493e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,0.0004680771962739,287.3313293457031,294.1499938964844,287.5252380371094,286.2224426269531,288.28228759765625,287.57061767578125,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984574280679,5.683718828919382e-09,0.0009984518401324,-0.0139428088441491,0.0,0.0,0.0,-0.0076304785907268,60.0,0.2557213604450226,-0.0,-6.797021967486216e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,9.370358020532876e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.86744707915932e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,7.288064807653427e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.867443441180512e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0004680689307861,287.33013916015625,294.1499938964844,287.52423095703125,286.2171325683594,288.27557373046875,287.5657958984375,287.154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681632497811506e-09,0.0009984339121729,-0.0139373419806361,0.0,0.0,0.0,-0.0076294443570077,60.0,0.2546740472316742,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.370094630867244e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.867169137578458e-05,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,7.287859625648707e-05,298.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,9.86716549959965e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0004680557467509,287.3289489746094,294.1499938964844,287.5235290527344,286.2120056152344,288.2689208984375,287.5614013671875,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984113276004,5.678315151413926e-09,0.0009984056232497,-0.0139286518096923,0.0,0.0,0.0,-0.0076277996413409,60.0,0.2538301348686218,-0.0,-6.796392426622333e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.369710460305214e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.86676532193087e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,7.287561311386526e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988037109375,0.0,0.0,9.866761683952065e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,0.0004680365964304,287.3277587890625,294.1499938964844,287.5231018066406,286.20703125,288.2623291015625,287.5573425292969,287.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983702329918,5.6735069975388805e-09,0.0009983645286411,-0.0139160556718707,0.0,0.0,0.0,-0.0076254163868725,60.0,0.2531717419624328,-0.0,-6.795832518946554e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,9.369230247102678e-05,298.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976135253906,0.0,0.0,9.866258915280925e-05,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,7.287187327165157e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,9.866255277302116e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,0.0004680125857703,287.3265991210937,294.1499938964844,287.52294921875,286.20220947265625,288.2557678222656,287.55377197265625,287.1549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983187774196,5.667490476923831e-09,0.0009983130730688,-0.0139002939686179,0.0,0.0,0.0,-0.0076224338263273,60.0,0.2527402937412262,-0.0,-6.795131923809096e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.368627797812223e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.865624451776966e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,7.286718755494803e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39630126953125,0.0,0.0,9.86562081379816e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,0.0004679824924096,287.325439453125,294.1499938964844,287.5230407714844,286.1975402832031,288.2492980957031,287.550537109375,287.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982542833313,5.659957391657144e-09,0.0009982486953958,-0.0138805601745843,0.0,0.0,0.0,-0.0076186992228031,60.0,0.2524744272232055,-0.0,-6.794255114073168e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.367936581838876e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.86489758361131e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,9.864893945632502e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,0.0004679479752667,287.32427978515625,294.1499938964844,287.5233764648437,286.1929931640625,288.24285888671875,287.5477294921875,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981804760172,5.651324297417659e-09,0.0009981748880818,-0.0138579439371824,0.0,0.0,0.0,-0.0076144197955727,60.0,0.2524022758007049,-0.0,-6.793250406644803e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3935546875,0.0,0.0,9.367136226501316e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.864053572528064e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,7.285558240255341e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.393798828125,0.0,0.0,9.864049934549256e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39361572265625,0.0,0.0,0.0004679079866036,287.3231201171875,294.1499938964844,287.52392578125,286.1885681152344,288.23651123046875,287.5452880859375,287.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.013831733725965,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2524850368499756,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.366226731799544e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.39263916015625,0.0,0.0,9.863096056506038e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.392578125,0.0,0.0,7.284851017175242e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.86309241852723e-05,298.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004678625264205,287.3219909667969,294.1499938964844,287.5246887207031,286.18426513671875,288.230224609375,287.54315185546875,287.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979978203773,5.6299591655317735e-09,0.0009979921160265,-0.0138019723817706,0.0,0.0,0.0,-0.0076038278639316,60.0,0.2527183592319488,-0.0,-6.790763507069641e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3910827636719,0.0,0.0,9.36519936658442e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913879394531,0.0,0.0,9.862014121608809e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,7.284052117029205e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,9.862010483630002e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004678112163674,287.32086181640625,294.1499938964844,287.5256652832031,286.1800537109375,288.2239990234375,287.5413818359375,287.1557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617134757329722e-09,0.0009978824527934,-0.0137683758512139,0.0,0.0,0.0,-0.007597470190376,60.0,0.2531014084815979,-0.0,-6.789271367324545e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898620605469,0.0,0.0,9.36409196583554e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901672363281,0.0,0.0,9.860848513199016e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,7.283190643647686e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900756835937,0.0,0.0,9.86084487522021e-05,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3899230957031,0.0,0.0,0.0004677559190895,287.3197326660156,294.1499938964844,287.5267944335937,286.17596435546875,288.21783447265625,287.5398864746094,287.1558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977698791772,5.603312924762349e-09,0.0009977642912417,-0.0137321669608354,0.0,0.0,0.0,-0.0075906184501945,60.0,0.2536085546016693,-0.0,-6.787662698570784e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886413574219,0.0,0.0,9.362868149764836e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3889465332031,0.0,0.0,9.859559213509785e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,7.28223894839175e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38885498046875,0.0,0.0,9.859556303126736e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004676948010455,287.318603515625,294.1499938964844,287.5281066894531,286.17193603515625,288.21173095703125,287.5386657714844,287.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976392611861,5.588039808657186e-09,0.0009976336732506,-0.0136921545490622,0.0,0.0,0.0,-0.0075830467976629,60.0,0.2542394697666168,-0.0,-6.785885631188648e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874206542969,0.0,0.0,9.36155192903243e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3877258300781,0.0,0.0,9.858173871180044e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,7.281215221155435e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876647949219,0.0,0.0,9.858170233201236e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3874816894531,0.0,0.0,0.0004676290554925,287.3175048828125,294.1499938964844,287.5295715332031,286.1679992675781,288.2057189941406,287.5377502441406,287.1561584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974988643079,5.571616945587721e-09,0.0009974932763725,-0.0136491311714053,0.0,0.0,0.0,-0.0075749051757156,60.0,0.2549814581871032,-0.0,-6.78397498177219e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,9.360122203361244e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.856667747953908e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.386474609375,0.0,0.0,7.280102727236226e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,9.8566641099751e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3862609863281,0.0,0.0,0.0004675576346926,287.3163757324219,294.1499938964844,287.5311889648437,286.16412353515625,288.1997375488281,287.5370483398437,287.15631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346243821,5.553774329314365e-09,0.0009973407723009,-0.0136023880913853,0.0,0.0,0.0,-0.0075660599395632,60.0,0.2558180689811706,-0.0,-6.781899486441034e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.358600073028356e-05,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38531494140625,0.0,0.0,9.855064854491502e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,7.278918928932399e-05,297.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.38525390625,0.0,0.0,9.855061216512696e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38507080078125,0.0,0.0,0.0004674815863836,287.3153076171875,294.1499938964844,287.53289794921875,286.1603088378906,288.19384765625,287.53662109375,287.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971838444471,5.534783298344337e-09,0.000997178372927,-0.0135526359081268,0.0,0.0,0.0,-0.0075566451996564,60.0,0.2567635774612427,-0.0,-6.779691119618293e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,9.356957889394836e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,9.85333535936661e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,7.277641270775348e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,9.853331721387804e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838806152344,0.0,0.0,0.0004673995426855,287.314208984375,294.1499938964844,287.53472900390625,286.1565246582031,288.1880187988281,287.5364074707031,287.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970086393877,5.514293022201855e-09,0.0009970031678676,-0.0134989563375711,0.0,0.0,0.0,-0.0075464872643351,60.0,0.2577861547470093,-0.0,-6.777308669825288e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,9.35524221858941e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829345703125,0.0,0.0,9.851528739091008e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,7.276307587744668e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.851525828707965e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004673138610087,287.3131408691406,294.1499938964844,287.5366516113281,286.1528015136719,288.1822509765625,287.5364074707031,287.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968256345018,5.492898580428118e-09,0.0009968201629817,-0.0134429084137082,0.0,0.0,0.0,-0.0075358813628554,60.0,0.2588865756988525,-0.0,-6.774821059707392e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,9.353422501590104e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.849612251855432e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.27489241398871e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,9.849609341472389e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815002441406,0.0,0.0,0.0004672229697462,287.3120422363281,294.1499938964844,287.5386657714844,286.14910888671875,288.17657470703125,287.5366516113281,287.1568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470200292734262e-09,0.0009966260986402,-0.013383443467319,0.0,0.0,0.0,-0.0075246286578476,60.0,0.2600480616092682,-0.0,-6.772182814529516e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,9.35150310397148e-05,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38055419921875,0.0,0.0,9.847590990830211e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.273398659890518e-05,297.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.847587352851406e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,0.000467127043521,287.3109741210937,294.1499938964844,287.54071044921875,286.1454162597656,288.17095947265625,287.5370483398437,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964267956092,5.446253670271517e-09,0.0009964213240891,-0.0133207086473703,0.0,0.0,0.0,-0.007512757088989,60.0,0.2612618803977966,-0.0,-6.769400329176278e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.349487663712353e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37939453125,0.0,0.0,9.845469321589916e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.271831418620422e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,9.84546568361111e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,0.0004670264024753,287.3099365234375,294.1499938964844,287.5428466796875,286.1417541503906,288.1654052734375,287.53759765625,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962118929252,5.421125770510571e-09,0.000996206421405,-0.0132548799738287,0.0,0.0,0.0,-0.0075003006495535,60.0,0.2625117301940918,-0.0,-6.76648070907504e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779296875,0.0,0.0,9.347384184366092e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,9.843253792496398e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.378173828125,0.0,0.0,7.270195055752993e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3781433105469,0.0,0.0,9.843250154517592e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,0.0004669213085435,287.3088684082031,294.1499938964844,287.54498291015625,286.1381225585937,288.1599426269531,287.538330078125,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959875606,5.394888979992629e-09,0.0009959820890799,-0.0131861446425318,0.0,0.0,0.0,-0.0074872937984764,60.0,0.2638037204742431,-0.0,-6.763432480738629e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37677001953125,0.0,0.0,9.34519193833694e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.840945131145418e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,7.26849029888399e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,9.84094149316661e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768005371094,0.0,0.0,0.0004668118199333,287.3078308105469,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.53912353515625,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367551292323469e-09,0.0009957483271136,-0.0131145259365439,0.0,0.0,0.0,-0.0074737411923706,60.0,0.2651102840900421,-0.0,-6.760257775795253e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,9.342913108412176e-05,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758850097656,0.0,0.0,9.8385447927285e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758544921875,0.0,0.0,7.266717148013413e-05,297.9870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3758239746094,0.0,0.0,9.838541882345452e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,0.0004666979657486,287.3067932128906,294.1499938964844,287.5493469238281,286.1307678222656,288.1491394042969,287.5400695800781,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955107234418,5.339130915160695e-09,0.000995505368337,-0.0130400694906711,0.0,0.0,0.0,-0.0074596521444618,60.0,0.2664367854595184,-0.0,-6.756958015330383e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.340552060166374e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.374755859375,0.0,0.0,9.836058598011732e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37469482421875,0.0,0.0,7.264880696311593e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746643066406,0.0,0.0,9.836055687628686e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,0.0004665800370275,287.3057556152344,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.5411376953125,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2677679359912872,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
