time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439980,298.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,9.338112431578338e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.833490184973924e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,7.262983854161575e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37353515625,0.0,0.0,9.833486546995118e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37335205078125,0.0,0.0,0.0004664581792894,287.30474853515625,294.1499938964844,287.5536499023437,286.12335205078125,288.1386108398437,287.54229736328125,287.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949988452717,5.279276127367893e-09,0.0009949934901669,-0.0128832617774605,0.0,0.0,0.0,-0.0074299797415733,60.0,0.2690933048725128,-0.0,-6.750011039002858e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.33560004341416e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724670410156,0.0,0.0,9.830843919189648e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724060058594,0.0,0.0,7.261029531946406e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37237548828125,0.0,0.0,9.8308410088066e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722229003906,0.0,0.0,0.0004663326835725,287.3037109375,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5435485839844,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2704028487205505,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.333017806056888e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.828124893829226e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,7.259021367644891e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.82812125585042e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004662036953959,287.3027038574219,294.1499938964844,287.5578308105469,286.1157531738281,288.1283569335937,287.5448913574219,287.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215748721809632e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.271683931350708,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.33037226786837e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.825338202062994e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701477050781,0.0,0.0,7.256962999235839e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3701171875,0.0,0.0,9.825335291679949e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0004660715349018,287.3016967773437,294.1499938964844,287.559814453125,286.1118469238281,288.1233215332031,287.5462646484375,287.1580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827613312127604e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2729281485080719,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688049316406,0.0,0.0,9.327667794423178e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,9.822491119848564e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.25486024748534e-05,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.82248820946552e-05,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36883544921875,0.0,0.0,0.0004659364640247,287.3007202148437,294.1499938964844,287.5617370605469,286.10791015625,288.1183776855469,287.5476989746094,287.158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938850998878,5.1490500752038315e-09,0.0009938799776136,-0.0125420894473791,0.0,0.0,0.0,-0.0073654209263622,60.0,0.2741255760192871,-0.0,-6.734908453154277e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36767578125,0.0,0.0,9.32491384446621e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.819590923143552e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,7.252718205563724e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678894042969,0.0,0.0,9.819588012760504e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36773681640625,0.0,0.0,0.0004657988902181,287.2997131347656,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.5491638183594,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2752732038497925,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.322108962805942e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,9.816636884352192e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.25053614587523e-05,297.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,9.816633973969148e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666381835937,0.0,0.0,0.0004656587552744,287.2987365722656,294.1499938964844,287.56524658203125,286.0997619628906,288.1086120605469,287.5506591796875,287.158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932923130691,5.079738851776483e-09,0.0009932873072102,-0.0123605038970708,0.0,0.0,0.0,-0.0073310602456331,60.0,0.2763447761535644,-0.0,-6.726877899154715e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.319268428953364e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.813645738177e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,7.248327165143564e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.813642827793956e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.000465516874101,287.2977600097656,294.1499938964844,287.5668334960937,286.0955505371094,288.10382080078125,287.5521240234375,287.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2773517370223999,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,9.316389332525432e-05,298.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.810613846639173e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,7.246087625389919e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645935058594,0.0,0.0,9.810610936256126e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,0.0004653730429708,287.2968139648437,294.1499938964844,287.5682678222656,286.0912475585937,288.09912109375,287.5535888671875,287.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926825296133,5.008432779618488e-09,0.0009926775237545,-0.0121736899018287,0.0,0.0,0.0,-0.0072957105003297,60.0,0.2782593667507171,-0.0,-6.718620682022447e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36328125,0.0,0.0,9.313486953033134e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3635559082031,0.0,0.0,9.807557944441214e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.243829895742238e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.807554306462408e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,0.0004652280767913,287.2958374023437,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550537109375,287.1587829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2790881395339966,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.310561290476473e-05,298.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.804476576391608e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.241554703796282e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,9.804473666008562e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0004650819173548,287.2948913574219,294.1499938964844,287.5706787109375,286.082275390625,288.0898132324219,287.55645751953125,287.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920611046254,4.935774899905709e-09,0.0009920562151819,-0.0119833340868353,0.0,0.0,0.0,-0.0072596911340951,60.0,0.2798039019107818,-0.0,-6.710212119287462e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611145019531,0.0,0.0,9.30762107600458e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.801380656426772e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,7.239267870318145e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.361328125,0.0,0.0,9.801377746043728e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3611755371094,0.0,0.0,0.0004649350885301,287.2939453125,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.15899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2803994119167328,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.36004638671875,0.0,0.0,9.304673585575074e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,9.798276732908562e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.236975216073915e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.798273822525516e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,0.0004647878522519,287.2929992675781,294.1499938964844,287.5723571777344,286.0727844238281,288.08074951171875,287.55908203125,287.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2808680832386017,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.301724639954044e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592529296875,0.0,0.0,9.795170626603068e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.234681106638163e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.79516771622002e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0004646404995582,287.2920837402344,294.1499938964844,287.5729064941406,286.0678100585937,288.0762939453125,287.560302734375,287.15924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2812064588069916,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.298779332311824e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.79206888587214e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,7.232390635181218e-05,297.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581237792969,0.0,0.0,9.792065975489096e-05,298.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35797119140625,0.0,0.0,0.0004644933796953,287.2911682128906,294.1499938964844,287.5732116699219,286.06268310546875,288.0718688964844,287.5614318847656,287.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908049833029,4.788889729212542e-09,0.0009908002102747,-0.0115985050797462,0.0,0.0,0.0,-0.0071868733502924,60.0,0.2814044654369354,-0.0,-6.69322943736006e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568725585937,0.0,0.0,9.295845666201784e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35711669921875,0.0,0.0,9.788979514269158e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,7.23010889487341e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570556640625,0.0,0.0,9.788976603886113e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,0.0004643468419089,287.29022216796875,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231676233534e-09,0.000990487402305,-0.0115026859566569,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2814473807811737,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558349609375,0.0,0.0,9.292922914028168e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.78590251179412e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,7.22783588571474e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,9.785899601411074e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004642008570954,287.2893371582031,294.1499938964844,287.5730895996094,286.05194091796875,288.0631408691406,287.5633544921875,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901806479319,4.7158876803621305e-09,0.0009901758749037,-0.0114072430878877,0.0,0.0,0.0,-0.0071506835520267,60.0,0.281338632106781,-0.0,-6.684796716172059e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.290024900110438e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.782850975170732e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,7.225581794045866e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35498046875,0.0,0.0,9.782848064787686e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004640560946427,287.2884216308594,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.56414794921875,287.15966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679758802694778e-09,0.0009898670250549,-0.0113125871866941,0.0,0.0,0.0,-0.007132772821933,60.0,0.2810617685317993,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,9.287150169257076e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,9.77982344920747e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,7.223345892271027e-05,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.779820538824424e-05,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,0.0004639124963432,287.2875366210937,294.1499938964844,287.5718688964844,286.0404663085937,288.0545654296875,287.5648193359375,287.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895651601254,4.643920359370668e-09,0.0009895605035126,-0.0112186903133988,0.0,0.0,0.0,-0.007115005981177,60.0,0.2805943191051483,-0.0,-6.676489050505553e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.284308907808736e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529663085937,0.0,0.0,9.776830847840756e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,7.221135456347838e-05,297.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3529052734375,0.0,0.0,9.776828665053472e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3527526855469,0.0,0.0,0.0004637705569621,287.28662109375,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653076171875,287.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497583546978e-09,0.0009892575908452,-0.0111258840188384,0.0,0.0,0.0,-0.0070974454283714,60.0,0.2799366116523742,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3516845703125,0.0,0.0,9.281496750190854e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.773870260687544e-05,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,7.218948303489015e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35186767578125,0.0,0.0,9.7738673503045e-05,298.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3517150878906,0.0,0.0,0.0004636301018763,287.2857360839844,294.1499938964844,287.5694885253906,286.0281677246094,288.0461120605469,287.565673828125,287.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889624780043,4.573442513589043e-09,0.0009889578213915,-0.0110340407118201,0.0,0.0,0.0,-0.0070800669491291,60.0,0.2790831327438354,-0.0,-6.668358309980249e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35064697265625,0.0,0.0,9.278731886297464e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35089111328125,0.0,0.0,9.770957694854589e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,7.216797530418262e-05,297.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,9.770954784471542e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,0.0004634919750969,287.28485107421875,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658874511719,287.1601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538967424139173e-09,0.0009886630577966,-0.0109437154605984,0.0,0.0,0.0,-0.0070629762485623,60.0,0.2780354917049408,-0.0,-6.664382823373671e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,9.275991760659964e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498840332031,0.0,0.0,9.768072777660564e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.214667130028829e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.768069867277518e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34967041015625,0.0,0.0,0.0004633551288861,287.28399658203125,294.1499938964844,287.5657653808594,286.0150146484375,288.0377502441406,287.5658874511719,287.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.504814743455654e-09,0.0009883709717541,-0.0108542349189519,0.0,0.0,0.0,-0.0070460452698171,60.0,0.276747465133667,-0.0,-6.660445706074827e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,9.273304749513044e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.765243157744408e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,7.212576747406274e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,9.765240247361362e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0004632208729162,287.2831420898437,294.1499938964844,287.5633850097656,286.0080871582031,288.0335998535156,287.5657043457031,287.16033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2752227783203125,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.270662121707574e-05,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.762460831552744e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,7.210521289380267e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.762457921169698e-05,298.2124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34765625,0.0,0.0,0.0004630888870451,287.2822570800781,294.1499938964844,287.5606384277344,286.0009155273437,288.0294494628906,287.5653076171875,287.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878072887659,4.438371448145517e-09,0.0009878028649836,-0.0106801521033048,0.0,0.0,0.0,-0.0070131062529981,60.0,0.2734660506248474,-0.0,-6.65278960809701e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466186523437,0.0,0.0,9.268071880796924e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,9.759732347447424e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,7.2085065767169e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468017578125,0.0,0.0,9.75972943706438e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466491699219,0.0,0.0,0.0004629594623111,287.2814025878906,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.564697265625,287.1605529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.4060715076454934e-09,0.0009875266114249,-0.0105955265462398,0.0,0.0,0.0,-0.0069970935583114,60.0,0.2714589536190033,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456420898437,0.0,0.0,9.265522385248914e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.757048246683552e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,7.206523878267035e-05,297.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.757045336300509e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0004628321621567,287.28057861328125,294.1499938964844,287.553955078125,285.9858093261719,288.0212097167969,287.5638732910156,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987259321846,4.374295148323881e-09,0.0009872548980638,-0.0105122709646821,0.0,0.0,0.0,-0.0069813407026231,60.0,0.2692074179649353,-0.0,-6.645409911243405e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446350097656,0.0,0.0,9.263036190532148e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,7.204589928733185e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448181152344,0.0,0.0,9.754427446750924e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0004627079470083,287.2797241210937,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628662109375,287.1607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869941277429,4.343297277387137e-09,0.000986989820376,-0.0104310549795627,0.0,0.0,0.0,-0.0069659738801419,60.0,0.2667166888713836,-0.0,-6.641841565624419e-08,0.0,283.1748046875,287.20037841796875,291.55108642578125,291.9985046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.795439757785664e-21,-3.897719878892832e-21,-3.897719474996049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
