time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225914239883423,0.3390778601169586,0.3069975674152374,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458898901939392,0.512363076210022,0.4853571057319641,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345422744750977,0.3555813133716583,0.2501094043254852,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857931911945343,0.3881260454654693,0.3692355155944824,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101056218147278,0.322744607925415,1.4615821838378906,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392730474472046,1.0,1.0,0.0,1.0,-3.450603723526001,3.450594186782837,9.57915199251147e-06,2.667482376098633,0.0,0.0,0.0,169.417724609375,180.0,79.131103515625,-0.0,3348.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967240,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.33319091796875,0.8225914239883423,0.3390778601169586,0.3069975674152374,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3336486816406,0.9458898901939392,0.512363076210022,0.4853571057319641,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.333251953125,0.8345422744750977,0.3555813133716583,0.2501094043254852,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3333740234375,0.857931911945343,0.3881260454654693,0.3692355155944824,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3331298828125,0.8101056218147278,0.322744607925415,1.4615821838378906,291.3336486816406,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.324951171875,291.335693359375,1.0,0.6392730474472046,1.0,1.0,0.0,1.0,-3.450603723526001,3.450594186782837,9.57915199251147e-06,2.667482376098633,0.0,0.0,0.0,169.417724609375,180.0,79.131103515625,-0.0,3348.366455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607177734375,0.822013795375824,0.3400036096572876,0.307849258184433,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.9456873536109924,0.5146501064300537,0.4875223338603973,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3607788085937,0.8341919779777527,0.3568854033946991,0.2510306537151336,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3608703613281,0.8574461340904236,0.3893970549106598,0.3704538345336914,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.36065673828125,0.8092020153999329,0.3232574164867401,1.4639813899993896,291.36114501953125,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.3288879394531,291.3631591796875,1.0,0.6411916017532349,1.0,1.0,0.0,1.0,-3.4596915245056152,3.459681987762451,9.629617125028744e-06,2.674485921859741,0.0,0.0,0.0,170.74673461914062,180.0,77.9984359741211,-0.0,3377.53466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3878479003906,0.8214510679244995,0.340944766998291,0.3087154328823089,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3882751464844,0.9455006122589112,0.5169599056243896,0.489709734916687,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3879089355469,0.8338619470596313,0.3582141697406769,0.2519696950912475,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.38800048828125,0.8569775223731995,0.3906868100166321,0.3716907203197479,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3877868652344,0.8083150386810303,0.3237903118133545,1.4664757251739502,291.3882751464844,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.3328552246094,291.3902587890625,1.0,0.6431424021720886,1.0,1.0,0.0,1.0,-3.4689810276031494,3.4689712524414062,9.681338269729167e-06,2.681644916534424,0.0,0.0,0.0,172.0917510986328,183.0,76.84226989746094,-0.0,3407.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.8207554221153259,0.3421730399131775,0.3098461627960205,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.9452893137931824,0.5199516415596008,0.4925436675548553,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219665527344,0.8334728479385376,0.3599536120891571,0.2531992495059967,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.42205810546875,0.8564059734344482,0.3923661410808563,0.3733018934726715,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4218444824219,0.8072070479393005,0.3245023488998413,1.469809889793396,291.4223327636719,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3378601074219,291.4242553710937,1.0,0.6456874012947083,1.0,1.0,0.0,1.0,-3.481176376342773,3.4811668395996094,9.749453056429049e-06,2.691044330596924,0.0,0.0,0.0,173.83555603027344,183.0,75.32412719726562,-0.0,3446.73779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407653808594,0.8203755617141724,0.3428733348846435,0.3104909658432007,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4411926269531,0.9451832175254822,0.5216488242149353,0.4941515326499939,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.8332688808441162,0.3609478175640106,0.2539021670818329,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.44091796875,0.8560973405838013,0.393322080373764,0.3742192983627319,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4407043457031,0.8065956830978394,0.3249146938323974,1.47174072265625,291.4411926269531,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.34063720703125,291.4430847167969,1.0,0.6471375226974487,1.0,1.0,0.0,1.0,-3.488157272338867,3.488147497177124,9.78854950517416e-06,2.6964244842529297,0.0,0.0,0.0,174.82525634765625,186.0,74.43949127197266,-0.0,3469.30908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193637728691101,0.3448478281497955,0.3123130202293396,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449462890625,0.5264308452606201,0.498678594827652,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327636122703552,0.3637726008892059,0.2559002637863159,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552895784378052,0.3960149884223938,0.3768078684806824,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049483895301819,0.3261069655418396,1.4773228168487549,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512378454208374,1.0,1.0,0.0,1.0,-3.5080254077911377,3.5080153942108154,9.900253644445913e-06,2.711738586425781,0.0,0.0,0.0,177.60665893554688,189.0,71.95274353027344,-0.0,3533.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49188232421875,0.8193637728691101,0.3448478281497955,0.3123130202293396,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.9449462890625,0.5264308452606201,0.498678594827652,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491943359375,0.8327636122703552,0.3637726008892059,0.2559002637863159,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8552895784378052,0.3960149884223938,0.3768078684806824,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8049483895301819,0.3261069655418396,1.4773228168487549,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.3482360839844,291.4941101074219,1.0,0.6512378454208374,1.0,1.0,0.0,1.0,-3.5080254077911377,3.5080153942108154,9.900253644445913e-06,2.711738586425781,0.0,0.0,0.0,177.60665893554688,189.0,71.95274353027344,-0.0,3533.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8183949589729309,0.346836507320404,0.3141538500785827,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944804072380066,0.5313245058059692,0.5033069849014282,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8323385715484619,0.3666770160198211,0.2579553425312042,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854534924030304,0.3987345397472381,0.3794277906417846,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033851981163025,0.3273581862449646,1.4831788539886477,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-3.5284743309021,3.5284643173217773,1.0015888619818725e-05,2.727501153945923,0.0,0.0,0.0,180.4284820556641,192.0,69.39311981201172,-0.0,3600.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411071777344,0.8183949589729309,0.346836507320404,0.3141538500785827,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.54150390625,0.944804072380066,0.5313245058059692,0.5033069849014282,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5411682128906,0.8323385715484619,0.3666770160198211,0.2579553425312042,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.854534924030304,0.3987345397472381,0.3794277906417846,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5410461425781,0.8033851981163025,0.3273581862449646,1.4831788539886477,291.54150390625,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3555603027344,291.54327392578125,1.0,0.6554244160652161,1.0,1.0,0.0,1.0,-3.5284743309021,3.5284643173217773,1.0015888619818725e-05,2.727501153945923,0.0,0.0,0.0,180.4284820556641,192.0,69.39311981201172,-0.0,3600.61181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174753189086914,0.3488472402095794,0.31601083278656,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447588324546814,0.5363073945045471,0.5080249309539795,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8319982290267944,0.3696599304676056,0.2600645422935486,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538382649421692,0.4014849662780761,0.3820738494396209,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019124269485474,0.3286604583263397,1.4892700910568235,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596820950508118,1.0,1.0,0.0,1.0,-3.5494306087493896,3.5494205951690674,1.013508972391719e-05,2.74365496635437,0.0,0.0,0.0,183.27999877929688,195.0,66.7446060180664,-0.0,3669.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5884704589844,0.8174753189086914,0.3488472402095794,0.31601083278656,297.4865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888366699219,0.9447588324546814,0.5363073945045471,0.5080249309539795,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885314941406,0.8319982290267944,0.3696599304676056,0.2600645422935486,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5885925292969,0.8538382649421692,0.4014849662780761,0.3820738494396209,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.58837890625,0.8019124269485474,0.3286604583263397,1.4892700910568235,291.5888366699219,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.3626403808594,291.59051513671875,1.0,0.6596820950508118,1.0,1.0,0.0,1.0,-3.5494306087493896,3.5494205951690674,1.013508972391719e-05,2.74365496635437,0.0,0.0,0.0,183.27999877929688,195.0,66.7446060180664,-0.0,3669.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.817039966583252,0.349864512681961,0.316949188709259,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.9447725415229796,0.5388274788856506,0.5104119777679443,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6114196777344,0.8318635821342468,0.3711823523044586,0.2611405849456787,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.8535169959068298,0.4028748273849487,0.3834099471569061,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6112976074219,0.801211953163147,0.3293297886848449,1.4923988580703735,291.6117248535156,288.0621032714844,291.6402587890625,288.1822509765625,291.6395568847656,297.3660583496094,291.6133728027344,1.0,0.6618359088897705,1.0,1.0,0.0,1.0,-3.560096502304077,3.560086250305176,1.0196029506914783e-05,2.7518770694732666,0.0,0.0,0.0,184.7142028808593,195.0,65.41403198242188,-0.0,3704.870361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337890625,0.8166205286979675,0.3508890867233276,0.3178938925266266,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.9448068737983704,0.5413623452186584,0.5128132700920105,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.63385009765625,0.831750214099884,0.3727223575115204,0.2622288763523102,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6339416503906,0.8532130122184753,0.404273509979248,0.3847541809082031,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6337280273437,0.8005331158638,0.3300088346004486,1.495572209358215,291.6341552734375,288.0351257324219,291.6619873046875,288.2061462402344,291.66131591796875,297.369384765625,291.6357421875,1.0,0.6640028953552246,1.0,1.0,0.0,1.0,-3.570865631103516,3.5708553791046143,1.0257744179398289e-05,2.760178327560425,0.0,0.0,0.0,186.15289306640625,198.0,64.04680633544922,-0.0,3740.63720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8158292770385742,0.3529603183269501,0.3198030292987823,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449352025985718,0.5464749932289124,0.5176567435264587,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315863013267517,0.3758552670478821,0.2644425928592682,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526564240455627,0.407097578048706,0.387467622756958,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992386221885681,0.3313949406147003,1.502046823501587,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683745384216309,1.0,1.0,0.0,1.0,-3.5927042961120605,3.592694044113159,1.038346908899257e-05,2.7770137786865234,0.0,0.0,0.0,189.043212890625,201.0,61.21217346191406,-0.0,3813.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771545410156,0.8158292770385742,0.3529603183269501,0.3198030292987823,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.677490234375,0.9449352025985718,0.5464749932289124,0.5176567435264587,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6771850585937,0.8315863013267517,0.3758552670478821,0.2644425928592682,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6772766113281,0.8526564240455627,0.407097578048706,0.387467622756958,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.67706298828125,0.7992386221885681,0.3313949406147003,1.502046823501587,291.6774597167969,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3758544921875,291.6789855957031,1.0,0.6683745384216309,1.0,1.0,0.0,1.0,-3.5927042961120605,3.592694044113159,1.038346908899257e-05,2.7770137786865234,0.0,0.0,0.0,189.043212890625,201.0,61.21217346191406,-0.0,3813.609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150991797447205,0.3550585508346557,0.321736603975296,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451380372047424,0.5516396760940552,0.5225496888160706,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315022587776184,0.3790549635887146,0.2667032778263092,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521655201911926,0.4099550247192383,0.3902127146720886,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980237603187561,0.3328144550323486,1.5086748600006104,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727917194366455,1.0,1.0,0.0,1.0,-3.614912748336792,3.614902257919312,1.0512110748095438e-05,2.794135093688965,0.0,0.0,0.0,191.9488677978516,204.0,58.306373596191406,-0.0,3888.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.7183837890625,0.8150991797447205,0.3550585508346557,0.321736603975296,297.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.9451380372047424,0.5516396760940552,0.5225496888160706,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.71844482421875,0.8315022587776184,0.3790549635887146,0.2667032778263092,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.718505859375,0.8521655201911926,0.4099550247192383,0.3902127146720886,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.71832275390625,0.7980237603187561,0.3328144550323486,1.5086748600006104,291.7186889648437,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.38201904296875,291.7201538085937,1.0,0.6727917194366455,1.0,1.0,0.0,1.0,-3.614912748336792,3.614902257919312,1.0512110748095438e-05,2.794135093688965,0.0,0.0,0.0,191.9488677978516,204.0,58.306373596191406,-0.0,3888.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144241571426392,0.3571800291538238,0.3236915171146393,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454063773155212,0.5568510890007019,0.5274869799613953,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823158144950866,0.2690073251724243,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517338037490845,0.4128423035144806,0.3929862976074219,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968805432319641,0.3342627584934234,1.5154354572296145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772482395172119,1.0,1.0,0.0,1.0,-3.637446641921997,3.6374359130859375,1.0643450877978466e-05,2.811508893966675,0.0,0.0,0.0,194.8694000244141,207.0,55.3665657043457,-0.0,3965.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7574462890625,0.8144241571426392,0.3571800291538238,0.3236915171146393,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7577819824219,0.9454063773155212,0.5568510890007019,0.5274869799613953,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.75750732421875,0.8314900994300842,0.3823158144950866,0.2690073251724243,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.757568359375,0.8517338037490845,0.4128423035144806,0.3929862976074219,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.75738525390625,0.7968805432319641,0.3342627584934234,1.5154354572296145,291.7577514648437,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3878173828125,291.7591247558594,1.0,0.6772482395172119,1.0,1.0,0.0,1.0,-3.637446641921997,3.6374359130859375,1.0643450877978466e-05,2.811508893966675,0.0,0.0,0.0,194.8694000244141,207.0,55.3665657043457,-0.0,3965.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813795804977417,0.3593191504478454,0.3256629407405853,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457288980484008,0.5621016025543213,0.5324612855911255,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315373063087463,0.3856258690357208,0.2713471055030823,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513522148132324,0.415753573179245,0.3957830965518951,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957987785339355,0.335733562707901,1.5223007202148438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.681735634803772,1.0,1.0,0.0,1.0,-3.660242795944214,3.660231828689575,1.0777155694086105e-05,2.829086780548096,0.0,0.0,0.0,197.8043212890625,210.0,52.30699157714844,-0.0,4043.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943420410156,0.813795804977417,0.3593191504478454,0.3256629407405853,297.5213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7946472167969,0.9457288980484008,0.5621016025543213,0.5324612855911255,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944030761719,0.8315373063087463,0.3856258690357208,0.2713471055030823,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7944641113281,0.8513522148132324,0.415753573179245,0.3957830965518951,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7943115234375,0.7957987785339355,0.335733562707901,1.5223007202148438,291.79461669921875,287.8431091308594,291.8168334960937,288.3838195800781,291.8163452148437,297.39324951171875,291.7959289550781,1.0,0.681735634803772,1.0,1.0,0.0,1.0,-3.660242795944214,3.660231828689575,1.0777155694086105e-05,2.829086780548096,0.0,0.0,0.0,197.8043212890625,210.0,52.30699157714844,-0.0,4043.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118896484375,0.8134976625442505,0.3603941202163696,0.3266538381576538,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.81219482421875,0.9459089636802672,0.5647408366203308,0.5349618196487427,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8119506835937,0.8315812349319458,0.387298583984375,0.2725293338298797,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.81201171875,0.851178765296936,0.4172173142433166,0.3971894383430481,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8118591308594,0.795279324054718,0.3364763259887695,1.5257682800292969,291.8121643066406,287.8222045898437,291.8337097167969,288.4037475585937,291.83319091796875,297.3957824707031,291.8134155273437,1.0,0.6839897036552429,1.0,1.0,0.0,1.0,-3.671730518341065,3.671719789505005,1.0844853932212573e-05,2.8379461765289307,0.0,0.0,0.0,199.27706909179688,210.0,50.78787612915039,-0.0,4083.070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.82891845703125,0.8132083415985107,0.3614715933799743,0.3276471495628357,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8291931152344,0.9460991621017456,0.5673877000808716,0.5374696254730225,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8289794921875,0.8316380381584167,0.388985276222229,0.273720234632492,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8290100097656,0.8510149717330933,0.4186851680278778,0.3985998332500458,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.828857421875,0.7947719097137451,0.3372227847576141,1.529253363609314,291.82916259765625,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.39825439453125,291.83038330078125,1.0,0.6862490177154541,1.0,1.0,0.0,1.0,-3.683265447616577,3.6832547187805176,1.09130442069727e-05,2.846842050552368,0.0,0.0,0.0,200.7534027099609,213.0,49.26753616333008,-0.0,4123.18798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.90789794921875,0.8128107786178589,0.3630628585815429,0.3290818929672241,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9143371582031,0.946394979953766,0.5712486505508423,0.541093111038208,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9090881347656,0.8317477107048035,0.3914695084095001,0.2754524052143097,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91021728515625,0.8507992625236511,0.4208329617977142,0.4006375074386596,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9066772460937,0.7940656542778015,0.3383257091045379,1.5342998504638672,291.91387939453125,287.774169921875,291.8724365234375,288.4496459960937,291.8719787597656,297.4019470214844,291.94110107421875,1.0,0.6895104050636292,1.0,1.0,0.0,1.0,-3.699958324432373,3.6999473571777344,1.1012096365448087e-05,2.859713315963745,0.990724802017212,0.990724802017212,0.0,202.8821716308593,213.0,-548.3814697265625,-0.0,4181.60205078125,1.0,292.6357727050781,291.94677734375,293.1041259765625,293.8078308105469,293.1499938964844,293.1499938964844,283.1499938964844,1674.49267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0692426860332489,1.0,0.0,0.0,0.7356042861938477,0.7356201410293579,1.3303306900525058e-07,4.016653060913086,4.016641616821289,1.1352679393894505e-05,0.0,0.0,-0.0,5323.62060546875,0.0,16.386350631713867,1812.1058349609373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8544921875,0.8129117488861084,0.363858163356781,0.3297252357006073,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.84503173828125,0.9468223452568054,0.5729328989982605,0.5425969362258911,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.8320298194885254,0.3925914466381073,0.2761855721473694,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510437011719,0.8509587049484253,0.4218088090419769,0.4014993607997894,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85626220703125,0.7940338850021362,0.3388733267784118,1.5365288257598877,291.8456726074219,287.7637634277344,291.8808288574219,288.4595947265625,291.8804016113281,297.4053039550781,291.8015441894531,1.0,0.6908187866210938,1.0,1.0,0.0,1.0,-3.7071382999420166,3.707127332687378,1.1054682545363905e-05,2.865195274353028,1.0,1.0,0.0,203.5834808349609,216.0,864.6867065429688,-0.0,4205.52294921875,1.0,290.8001708984375,291.9434814453125,293.7454528808594,294.8450622558594,293.1499938964844,293.1499938964844,283.1499938964844,1424.4649658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2411492764949798,1.0,0.0,0.0,0.7921353578567505,0.7921390533447266,5.1367113229616734e-08,4.246584892272949,4.246575355529785,9.950262210622896e-06,0.0,0.0,-0.0,5562.8037109375,0.0,16.648090362548828,1892.7342529296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.7968852519989014,0.3544189631938934,0.3261711597442627,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822204589844,0.928872525691986,0.5663737058639526,0.541669487953186,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013244628906,0.8185651302337646,0.3862241506576538,0.2750311195850372,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1971435546875,0.8369061350822449,0.415522426366806,0.3998045921325683,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2110290527344,0.7791700959205627,0.3325578868389129,1.5257818698883057,289.1839599609375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3009948730469,289.0885314941406,1.0,0.692616879940033,1.0,1.0,0.0,1.0,-3.6855528354644775,3.685541868209839,1.0931579708994832e-05,2.850344181060791,1.0,1.0,0.0,214.0164031982422,204.0,12055.1669921875,-0.0,4212.66162109375,1.0,285.8681335449219,289.0189514160156,293.5774841308594,295.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,3763.14404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124313116073608,1.0,0.0,0.0,1.2920972108840942,1.2921003103256226,1.1142087430471292e-07,4.265907764434815,4.26589822769165,9.786067494133022e-06,0.0,0.0,-0.0,5558.087890625,0.0,69.90026092529297,1895.4349365234373,0.0,1710.205810546875,0.3337863683700561,1.0,0.0,3.0,1.0,0.0
11968800,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2064819335937,0.7968852519989014,0.3544189631938934,0.3261711597442627,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1822204589844,0.928872525691986,0.5663737058639526,0.541669487953186,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2013244628906,0.8185651302337646,0.3862241506576538,0.2750311195850372,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1971435546875,0.8369061350822449,0.415522426366806,0.3998045921325683,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2110290527344,0.7791700959205627,0.3325578868389129,1.5257818698883057,289.1839599609375,287.728515625,291.9092712402344,288.4931335449219,291.90887451171875,297.3009948730469,289.0885314941406,1.0,0.692616879940033,1.0,1.0,0.0,1.0,-3.6855528354644775,3.685541868209839,1.0931579708994832e-05,2.850344181060791,1.0,1.0,0.0,214.0164031982422,204.0,12055.1669921875,-0.0,4212.66162109375,1.0,285.8681335449219,289.0189514160156,293.5774841308594,295.9510498046875,293.1499938964844,293.1499938964844,283.1499938964844,3763.14404296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124313116073608,1.0,0.0,0.0,1.2920972108840942,1.2921003103256226,1.1142087430471292e-07,4.265907764434815,4.26589822769165,9.786067494133022e-06,0.0,0.0,-0.0,5558.087890625,0.0,69.90026092529297,1895.4349365234373,0.0,1710.205810546875,0.3337863683700561,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8294982910156,0.7748776078224182,0.341103732585907,0.3166709542274475,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.81207275390625,0.9051353335380554,0.5544893741607666,0.5331079363822937,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82550048828125,0.7990052700042725,0.3756583034992218,0.2693997323513031,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8224792480469,0.818571150302887,0.4051707088947296,0.3923897445201874,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.83233642578125,0.7600361108779907,0.3228413462638855,1.4929003715515137,287.8134460449219,287.7103881835937,291.9238586425781,288.5101928710937,291.9234924316406,297.1753845214844,287.7503356933594,1.0,0.6868603825569153,1.0,1.0,0.0,1.0,-3.608659029006958,3.6086485385894775,1.0482996913196985e-05,2.791872501373291,0.9881652593612672,0.9881652593612672,0.0,224.0144195556641,204.0,16555.71484375,-0.0,4069.701416015625,1.0,284.38134765625,287.38299560546875,292.7574462890625,295.0945129394531,293.1499938964844,293.1499938964844,283.1499938964844,5612.48046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123246431350708,1.0,0.0,0.0,1.56877338886261,1.5687780380249023,1.642160043502372e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5123.65234375,0.0,125.31285095214844,1895.43701171875,0.0,2584.6171875,0.3996199369430542,1.0,0.0,3.0,1.0,0.0
11968920,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2208251953125,0.7572870254516602,0.329704225063324,0.3069467544555664,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.211181640625,0.8881402015686035,0.5440699458122253,0.5239372253417969,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2184753417969,0.7826322317123413,0.366312175989151,0.2633647918701172,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.216796875,0.8029981851577759,0.395827978849411,0.3843198716640472,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2221984863281,0.7449004650115967,0.3138190805912018,1.4565287828445437,287.2120056152344,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.0724182128906,287.17706298828125,1.0,0.6792827844619751,1.0,1.0,0.0,1.0,-3.525224208831787,3.525214195251465,1.0004140676755924e-05,2.7274272441864014,0.9790250062942504,0.9790250062942504,0.0,230.8335418701172,192.0,19154.62109375,-0.0,3895.80322265625,1.0,283.7321472167969,286.5596008300781,292.17095947265625,294.2838439941406,293.1499938964844,293.1499938964844,283.1499938964844,7163.36328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363170027732849,1.0,0.0,0.0,1.7601181268692017,1.7601240873336792,2.0671743072853133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.4755859375,0.0,177.34124755859375,1895.4371337890625,0.0,2807.3251953125,0.4498847424983978,1.0,0.0,3.0,1.0,0.0
11968980,296.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7926940917969,0.7413235902786255,0.3175399601459503,0.2954736053943634,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.8731983304023743,0.5327735543251038,0.5128964185714722,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911682128906,0.7676774859428406,0.3560110926628113,0.2559840381145477,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901916503906,0.787927508354187,0.3852518498897552,0.3742045760154724,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.7307677865028381,0.3031893372535705,1.4092024564743042,286.7874450683594,287.6795654296875,291.94873046875,288.5387268066406,291.9483642578125,296.9652404785156,286.7665100097656,1.0,0.6677881479263306,1.0,1.0,0.0,1.0,-3.420147657394409,3.420138120651245,9.415371096110904e-06,2.6456539630889893,0.9682944416999816,0.9682944416999816,0.0,234.6582946777344,192.0,21228.51171875,-0.0,3658.352783203125,1.0,283.3522033691406,286.00201416015625,291.673095703125,293.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,9321.2861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262795209884644,1.0,0.0,0.0,1.991352081298828,1.9913595914840696,2.645997767558584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.841796875,0.0,257.4409484863281,1895.4371337890625,0.0,2713.83935546875,0.5044804215431213,1.0,0.0,3.0,1.0,0.0
11969040,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5860595703125,0.733418345451355,0.3098186254501343,0.2878755927085876,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5820617675781,0.8664712905883789,0.5255470871925354,0.5054812431335449,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849914550781,0.7604743242263794,0.3493190705776214,0.2509381771087646,296.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5843200683594,0.7805105447769165,0.3781895041465759,0.3670997023582458,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7232794165611267,0.2958182096481323,1.3746260404586792,286.5824890136719,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9018249511719,286.5682373046875,1.0,0.658122718334198,1.0,1.0,0.0,1.0,-3.345863580703736,3.345854520797729,9.00951272342354e-06,2.587690591812134,0.9598970413208008,0.9598970413208008,0.0,233.96734619140625,180.0,22098.349609375,-0.0,3478.207763671875,1.0,283.2314453125,285.7554626464844,291.4532470703125,293.17626953125,293.1499938964844,293.1499938964844,283.1499938964844,10894.5,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038495779037476,1.0,0.0,0.0,2.138319253921509,2.1383278369903564,3.050973873541807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.39306640625,0.0,319.39324951171875,1895.4371337890625,0.0,2506.673095703125,0.5437724590301514,1.0,0.0,3.0,1.0,0.0
11969100,296.72186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200439453125,0.728007435798645,0.3026172816753387,0.2806641459465027,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4170837402344,0.8628113269805908,0.5188245177268982,0.4984166324138641,296.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.7559341788291931,0.3430185616016388,0.2460599690675735,296.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187316894531,0.7757437229156494,0.3713753223419189,0.3600620329380035,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.717666506767273,0.2884897887706756,1.3392575979232788,286.4174194335937,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.8483581542969,286.40692138671875,1.0,0.6470010280609131,1.0,1.0,0.0,1.0,-3.271801710128784,3.2717931270599365,8.613664249423891e-06,2.529859066009521,0.950105369091034,0.950105369091034,0.0,230.24366760253903,180.0,22806.681640625,-0.0,3288.2080078125,1.0,283.1767578125,285.5773010253906,291.3392333984375,292.96923828125,293.1499938964844,293.1499938964844,283.1499938964844,12837.3974609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742558121681213,1.0,0.0,0.0,2.3019955158233643,2.3020055294036865,3.535919006480981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.91259765625,0.0,399.4907836914063,1895.4371337890625,0.0,2238.72314453125,0.5817388892173767,1.0,0.0,3.0,1.0,0.0
11969160,296.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.7253581881523132,0.296734094619751,0.2747120261192322,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.8622201085090637,0.5133957862854004,0.4926166236400604,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.30517578125,0.7542210221290588,0.3378788530826568,0.2420041114091873,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3048095703125,0.7738679647445679,0.3656772971153259,0.3540692925453186,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3060607910156,0.7144768238067627,0.2822001576423645,1.3082916736602783,286.3038635253906,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8109741210937,286.296142578125,1.0,0.6361095905303955,1.0,1.0,0.0,1.0,-3.208324193954468,3.2083160877227783,8.281457667180803e-06,2.480290174484253,0.9401575922966005,0.9401575922966005,0.0,224.44024658203125,168.0,23173.890625,-0.0,3116.7734375,1.0,283.1581115722656,285.4600524902344,291.3225402832031,292.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,14537.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473258972167969,1.0,0.0,0.0,2.4277865886688232,2.427797794342041,3.93291315958777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.46435546875,0.0,469.9107666015625,1895.4371337890625,0.0,2002.361572265625,0.6158917546272278,1.0,0.0,3.0,1.0,0.0
