time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969220,296.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.725307285785675,0.2875847518444061,0.2654166519641876,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.8668226003646851,0.5051769614219666,0.4837409853935241,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.7561604976654053,0.3300378322601318,0.2357245087623596,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.7756550908088684,0.3566967844963074,0.3445049524307251,296.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.7132046222686768,0.2720352709293365,1.2574973106384275,286.1438903808594,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7691955566406,286.138916015625,1.0,0.6156231760978699,1.0,1.0,0.0,1.0,-3.1063177585601807,3.1063098907470703,7.761405868222937e-06,2.400679349899292,0.919480323791504,0.919480323791504,0.0,209.79185485839844,156.0,23591.357421875,-0.0,2825.0625,1.0,283.150634765625,285.2992553710937,291.423828125,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17873.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122417688369751,1.0,0.0,0.0,2.637660264968872,2.6376736164093018,4.642276962840697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.7080078125,0.0,606.4765014648438,1895.4371337890625,0.0,1708.6695556640625,0.668651819229126,1.0,0.0,3.0,1.0,0.0
11969280,296.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.725307285785675,0.2875847518444061,0.2654166519641876,296.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437072753906,0.8668226003646851,0.5051769614219666,0.4837409853935241,296.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.7561604976654053,0.3300378322601318,0.2357245087623596,296.7619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1444702148437,0.7756550908088684,0.3566967844963074,0.3445049524307251,296.6846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1452941894531,0.7132046222686768,0.2720352709293365,1.2574973106384275,286.1438903808594,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.7691955566406,286.138916015625,1.0,0.6156231760978699,1.0,1.0,0.0,1.0,-3.1063177585601807,3.1063098907470703,7.761405868222937e-06,2.400679349899292,0.919480323791504,0.919480323791504,0.0,209.79185485839844,156.0,23591.357421875,-0.0,2825.0625,1.0,283.150634765625,285.2992553710937,291.423828125,292.97576904296875,293.1499938964844,293.1499938964844,283.1499938964844,17873.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122417688369751,1.0,0.0,0.0,2.637660264968872,2.6376736164093018,4.642276962840697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.7080078125,0.0,606.4765014648438,1895.4371337890625,0.0,1708.6695556640625,0.668651819229126,1.0,0.0,3.0,1.0,0.0
11969340,296.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.7292141318321228,0.2805534601211548,0.2582633793354034,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8759080171585083,0.4991130530834198,0.4771484434604645,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.7623104453086853,0.3242662250995636,0.2310459911823272,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.7817593216896057,0.3498027324676513,0.3371145129203796,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.7161146402359009,0.2641050815582275,1.2175441980361938,286.0396423339844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7530212402344,286.0362854003906,1.0,0.5970550179481506,1.0,1.0,0.0,1.0,-3.0272278785705566,3.0272204875946045,7.369941158685833e-06,2.3390164375305176,0.8980615139007568,0.8980615139007568,0.0,194.06265258789065,144.0,23739.20703125,-0.0,2587.558837890625,1.0,283.1500549316406,285.1971740722656,291.5454406738281,293.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,20829.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009032964706421,1.0,0.0,0.0,2.780336618423462,2.7803518772125244,5.158080398359743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.9814453125,0.0,715.8416748046875,1895.4371337890625,0.0,1617.88916015625,0.7051891088485718,1.0,0.0,3.0,1.0,0.0
11969400,296.6496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404663085937,0.7292141318321228,0.2805534601211548,0.2582633793354034,296.8158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.8759080171585083,0.4991130530834198,0.4771484434604645,296.7830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.7623104453086853,0.3242662250995636,0.2310459911823272,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0400390625,0.7817593216896057,0.3498027324676513,0.3371145129203796,296.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.7161146402359009,0.2641050815582275,1.2175441980361938,286.0396423339844,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7530212402344,286.0362854003906,1.0,0.5970550179481506,1.0,1.0,0.0,1.0,-3.0272278785705566,3.0272204875946045,7.369941158685833e-06,2.3390164375305176,0.8980615139007568,0.8980615139007568,0.0,194.06265258789065,144.0,23739.20703125,-0.0,2587.558837890625,1.0,283.1500549316406,285.1971740722656,291.5454406738281,293.10943603515625,293.1499938964844,293.1499938964844,283.1499938964844,20829.078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009032964706421,1.0,0.0,0.0,2.780336618423462,2.7803518772125244,5.158080398359743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.9814453125,0.0,715.8416748046875,1895.4371337890625,0.0,1617.88916015625,0.7051891088485718,1.0,0.0,3.0,1.0,0.0
11969460,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7353472709655762,0.274766206741333,0.2523724734783172,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.8876586556434631,0.4942755103111267,0.4718706011772156,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.7710263729095459,0.3197330236434936,0.2273387610912323,296.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.7903890013694763,0.3441479206085205,0.3310450315475464,296.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7213345766067505,0.2575847506523132,1.1846392154693604,285.9691467285156,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75030517578125,285.9668273925781,1.0,0.5801455974578857,1.0,1.0,0.0,1.0,-2.96247935295105,2.962472438812256,7.057108177832561e-06,2.288580656051636,0.8761369585990906,0.8761369585990906,0.0,178.7212371826172,132.0,23741.90625,-0.0,2388.72900390625,1.0,283.1499938964844,285.1322631835937,291.6141357421875,293.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,23419.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018947005271912,1.0,0.0,0.0,2.8682010173797607,2.8682174682617188,5.489243903866736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.3173828125,0.0,793.241943359375,1895.4371337890625,0.0,1625.73779296875,0.7225971221923828,1.0,0.0,3.0,1.0,0.0
11969520,296.6551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7353472709655762,0.274766206741333,0.2523724734783172,296.8099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.8876586556434631,0.4942755103111267,0.4718706011772156,296.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695129394531,0.7710263729095459,0.3197330236434936,0.2273387610912323,296.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96942138671875,0.7903890013694763,0.3441479206085205,0.3310450315475464,296.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698181152344,0.7213345766067505,0.2575847506523132,1.1846392154693604,285.9691467285156,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.75030517578125,285.9668273925781,1.0,0.5801455974578857,1.0,1.0,0.0,1.0,-2.96247935295105,2.962472438812256,7.057108177832561e-06,2.288580656051636,0.8761369585990906,0.8761369585990906,0.0,178.7212371826172,132.0,23741.90625,-0.0,2388.72900390625,1.0,283.1499938964844,285.1322631835937,291.6141357421875,293.1940612792969,293.1499938964844,293.1499938964844,283.1499938964844,23419.26171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018947005271912,1.0,0.0,0.0,2.8682010173797607,2.8682174682617188,5.489243903866736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4639.3173828125,0.0,793.241943359375,1895.4371337890625,0.0,1625.73779296875,0.7225971221923828,1.0,0.0,3.0,1.0,0.0
11969580,296.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7432570457458496,0.2698198854923248,0.2473059743642807,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.9015473127365112,0.4902887046337127,0.4674572646617889,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7818582653999329,0.3160756230354309,0.2242913246154785,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.8009791374206543,0.3393391072750091,0.3258469700813293,296.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7282108068466187,0.2520343661308288,1.1564936637878418,285.94287109375,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7563781738281,285.9419250488281,1.0,0.5645231008529663,1.0,1.0,0.0,1.0,-2.9073307514190674,2.907323837280273,6.796050001867116e-06,2.2456424236297607,0.8543308973312378,0.8543308973312378,0.0,164.077392578125,120.0,23458.9375,-0.0,2217.63525390625,1.0,283.1499938964844,285.11590576171875,291.6275939941406,293.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,24646.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044934630393982,1.0,0.0,0.0,2.853359699249268,2.8533761501312256,5.432582952380471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.5322265625,0.0,789.5811157226562,1895.4371337890625,0.0,1646.393798828125,0.7201394438743591,1.0,0.0,3.0,1.0,0.0
11969640,296.66827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430847167969,0.7432570457458496,0.2698198854923248,0.2473059743642807,296.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428405761719,0.9015473127365112,0.4902887046337127,0.4674572646617889,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429931640625,0.7818582653999329,0.3160756230354309,0.2242913246154785,296.7419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.8009791374206543,0.3393391072750091,0.3258469700813293,296.6676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7282108068466187,0.2520343661308288,1.1564936637878418,285.94287109375,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7563781738281,285.9419250488281,1.0,0.5645231008529663,1.0,1.0,0.0,1.0,-2.9073307514190674,2.907323837280273,6.796050001867116e-06,2.2456424236297607,0.8543308973312378,0.8543308973312378,0.0,164.077392578125,120.0,23458.9375,-0.0,2217.63525390625,1.0,283.1499938964844,285.11590576171875,291.6275939941406,293.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,24646.033203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044934630393982,1.0,0.0,0.0,2.853359699249268,2.8533761501312256,5.432582952380471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.5322265625,0.0,789.5811157226562,1895.4371337890625,0.0,1646.393798828125,0.7201394438743591,1.0,0.0,3.0,1.0,0.0
11969700,296.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.747943639755249,0.2675990760326385,0.2450172454118728,296.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9095789790153505,0.488554447889328,0.465512752532959,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.7881032228469849,0.3145149052143097,0.2229683548212051,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.8070074319839478,0.3371863067150116,0.3235053122043609,296.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432983398437,0.7322916984558105,0.2495440542697906,1.1438095569610596,285.9433288574219,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.76171875,285.943115234375,1.0,0.5570983290672302,1.0,1.0,0.0,1.0,-2.882588148117065,2.8825814723968506,6.680540082015796e-06,2.226384401321411,0.8435677289962769,0.8435677289962769,0.0,156.99435424804688,120.0,23227.31640625,-0.0,2140.247802734375,1.0,283.1499938964844,285.1208190917969,291.62109375,293.1900329589844,293.1499938964844,293.1499938964844,283.1499938964844,24806.91796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045971155166626,1.0,0.0,0.0,2.815903663635254,2.8159196376800537,5.290892204357078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.1552734375,0.0,763.5321044921875,1895.4371337890625,0.0,1647.2200927734375,0.714389443397522,1.0,0.0,3.0,1.0,0.0
11969760,296.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7531999945640564,0.2655249536037445,0.2428741157054901,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94439697265625,0.9188350439071656,0.4869702756404876,0.4637251496315002,296.80926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.7949503660202026,0.3131118714809418,0.2217659801244735,296.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443664550781,0.8133572340011597,0.3351785242557525,0.3213149309158325,296.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9443359375,0.7368718981742859,0.2472175359725952,1.1319313049316406,285.94439697265625,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7682800292969,285.9444274902344,1.0,0.5498973727226257,1.0,1.0,0.0,1.0,-2.8595058917999268,2.859499454498291,6.573680821020389e-06,2.2084221839904785,0.8328408598899841,0.8328408598899841,0.0,150.0511932373047,108.0,23012.3984375,-0.0,2067.509033203125,1.0,283.1499938964844,285.1256103515625,291.6106872558594,293.1689758300781,293.1499938964844,293.1499938964844,283.1499938964844,25069.435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036058902740479,1.0,0.0,0.0,2.7824795246124268,2.7824952602386475,5.166034497960936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.361328125,0.0,741.5010986328125,1895.4371337890625,0.0,1639.3255615234375,0.7041878700256348,1.0,0.0,3.0,1.0,0.0
11969820,296.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.762936532497406,0.2624555826187134,0.2396810799837112,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.960693359375,0.9357088208198548,0.484691172838211,0.4611177742481231,296.8240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8071961402893066,0.311136931180954,0.22004035115242,296.7626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9605407714844,0.824271023273468,0.3322100341320038,0.3180548846721649,296.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7453871369361877,0.2437681704759597,1.114234447479248,285.96063232421875,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.780517578125,285.9612731933594,1.0,0.5387306809425354,1.0,1.0,0.0,1.0,-2.825266599655152,2.825260162353516,6.416772521333769e-06,2.1817848682403564,0.815986156463623,0.815986156463623,0.0,139.19338989257812,108.0,22573.1015625,-0.0,1958.9010009765625,1.0,283.1499938964844,285.1485290527344,291.5893859863281,293.1233215332031,293.1499938964844,293.1499938964844,283.1499938964844,24933.0078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999497413635254,1.0,0.0,0.0,2.695987701416016,2.696002960205078,4.84986003357335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.99267578125,0.0,682.2061157226562,1895.4371337890625,0.0,1610.356689453125,0.6871476769447327,1.0,0.0,3.0,1.0,0.0
11969880,296.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640808105469,0.7656649351119995,0.2617307007312774,0.2389257103204727,296.8358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.9402480721473694,0.4841642081737518,0.4605118036270141,296.8280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9641418457031,0.810448169708252,0.3106899261474609,0.2196451276540756,296.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.8272154927253723,0.3315095007419586,0.3172838985919952,296.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.7477872967720032,0.2429530620574951,1.110044002532959,285.9642639160156,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7838439941406,285.96490478515625,1.0,0.5360005497932434,1.0,1.0,0.0,1.0,-2.8171911239624023,2.8171849250793457,6.3800457610341255e-06,2.175504207611084,0.8117950558662415,0.8117950558662415,0.0,136.52113342285156,96.0,22477.05078125,-0.0,1933.103271484375,1.0,283.1499938964844,285.1546630859375,291.5841369628906,293.112060546875,293.1499938964844,293.1499938964844,283.1499938964844,24941.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987333297729492,1.0,0.0,0.0,2.6763129234313965,2.67632794380188,4.779330993187614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.859375,0.0,669.414794921875,1895.4371337890625,0.0,1600.7708740234375,0.6797609329223633,1.0,0.0,3.0,1.0,0.0
11969940,296.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7814000844955444,0.2583482563495636,0.2353728860616684,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9641516208648682,0.4817748069763183,0.4577193558216095,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8277997970581055,0.3087205588817596,0.2178602665662765,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.8438807129859924,0.3282393515110016,0.3136573731899261,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7618123888969421,0.239136204123497,1.0903096199035645,285.9954528808594,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8016967773437,285.99658203125,1.0,0.5226585268974304,1.0,1.0,0.0,1.0,-2.77933931350708,2.7793331146240234,6.209316325112013e-06,2.1460721492767334,0.7912449836730957,0.7912449836730957,0.0,123.37660217285156,84.0,21876.8515625,-0.0,1811.0765380859373,1.0,283.1499938964844,285.197998046875,291.5570678710937,293.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,24437.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691118061542511,1.0,0.0,0.0,2.5484089851379395,2.548422813415528,4.333427909841703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.67724609375,0.0,587.4766235351562,1895.4371337890625,0.0,1541.375732421875,0.6501262784004211,1.0,0.0,3.0,1.0,0.0
11970000,296.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951477050781,0.7814000844955444,0.2583482563495636,0.2353728860616684,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9955444335937,0.9641516208648682,0.4817748069763183,0.4577193558216095,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952697753906,0.8277997970581055,0.3087205588817596,0.2178602665662765,296.78131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953308105469,0.8438807129859924,0.3282393515110016,0.3136573731899261,296.71600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7618123888969421,0.239136204123497,1.0903096199035645,285.9954528808594,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8016967773437,285.99658203125,1.0,0.5226585268974304,1.0,1.0,0.0,1.0,-2.77933931350708,2.7793331146240234,6.209316325112013e-06,2.1460721492767334,0.7912449836730957,0.7912449836730957,0.0,123.37660217285156,84.0,21876.8515625,-0.0,1811.0765380859373,1.0,283.1499938964844,285.197998046875,291.5570678710937,293.0497741699219,293.1499938964844,293.1499938964844,283.1499938964844,24437.7578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691118061542511,1.0,0.0,0.0,2.5484089851379395,2.548422813415528,4.333427909841703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.67724609375,0.0,587.4766235351562,1895.4371337890625,0.0,1541.375732421875,0.6501262784004211,1.0,0.0,3.0,1.0,0.0
11970060,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.815859854221344,0.2595793604850769,0.2349893301725387,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.9990000128746032,0.4840516746044159,0.4565696120262146,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.8636171221733093,0.3115177452564239,0.2186079919338226,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.8804534673690796,0.3297635018825531,0.3134547173976898,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.7952618598937988,0.2403640151023864,1.0876389741897583,286.0499267578125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.86163330078125,286.0523986816406,1.0,0.5114935040473938,1.0,1.0,0.0,1.0,-2.776007652282715,2.776001453399658,6.193572517076973e-06,2.1430983543396,0.7714877128601074,0.7714877128601074,0.0,106.77931213378906,72.0,21360.232421875,-0.0,1726.7393798828125,1.0,283.1499938964844,285.2632751464844,291.5311279296875,292.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,23668.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820871829986572,1.0,0.0,0.0,2.4085142612457275,2.40852689743042,3.870720206577971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.53564453125,0.0,505.0291442871094,1895.4371337890625,0.0,1472.35791015625,0.6176036596298218,1.0,0.0,3.0,1.0,0.0
11970120,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492248535156,0.815859854221344,0.2595793604850769,0.2349893301725387,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0500793457031,0.9990000128746032,0.4840516746044159,0.4565696120262146,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0495300292969,0.8636171221733093,0.3115177452564239,0.2186079919338226,296.8421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.8804534673690796,0.3297635018825531,0.3134547173976898,296.7821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.7952618598937988,0.2403640151023864,1.0876389741897583,286.0499267578125,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.86163330078125,286.0523986816406,1.0,0.5114935040473938,1.0,1.0,0.0,1.0,-2.776007652282715,2.776001453399658,6.193572517076973e-06,2.1430983543396,0.7714877128601074,0.7714877128601074,0.0,106.77931213378906,72.0,21360.232421875,-0.0,1726.7393798828125,1.0,283.1499938964844,285.2632751464844,291.5311279296875,292.9892272949219,293.1499938964844,293.1499938964844,283.1499938964844,23668.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820871829986572,1.0,0.0,0.0,2.4085142612457275,2.40852689743042,3.870720206577971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.53564453125,0.0,505.0291442871094,1895.4371337890625,0.0,1472.35791015625,0.6176036596298218,1.0,0.0,3.0,1.0,0.0
11970180,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.8348849415779114,0.258998692035675,0.2345038801431656,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.9990000128746032,0.4880646169185638,0.4235004484653473,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.8872131705284119,0.3127505481243133,0.2194581627845764,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.9036241173744202,0.3297189176082611,0.3134157061576843,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.815570592880249,0.2402072548866272,1.0868264436721802,286.0959777832031,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9140319824219,286.0973205566406,1.0,0.4991335570812225,1.0,1.0,0.0,1.0,-2.731971979141236,2.731966018676758,6.000444500386948e-06,2.109954595565796,0.7522211670875549,0.7522211670875549,0.0,97.35465240478516,60.0,20625.591796875,-0.0,1619.683349609375,1.0,283.1499938964844,285.3233337402344,291.5047607421875,292.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,22734.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727029085159302,1.0,0.0,0.0,2.263101577758789,2.263113260269165,3.4174445318058133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.21044921875,0.0,427.4895324707031,1895.4371337890625,0.0,1402.3509521484375,0.5837429165840149,1.0,0.0,3.0,1.0,0.0
11970240,296.8318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0955810546875,0.8348849415779114,0.258998692035675,0.2345038801431656,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0960388183594,0.9990000128746032,0.4880646169185638,0.4235004484653473,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.8872131705284119,0.3127505481243133,0.2194581627845764,296.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.9036241173744202,0.3297189176082611,0.3134157061576843,296.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09552001953125,0.815570592880249,0.2402072548866272,1.0868264436721802,286.0959777832031,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,296.9140319824219,286.0973205566406,1.0,0.4991335570812225,1.0,1.0,0.0,1.0,-2.731971979141236,2.731966018676758,6.000444500386948e-06,2.109954595565796,0.7522211670875549,0.7522211670875549,0.0,97.35465240478516,60.0,20625.591796875,-0.0,1619.683349609375,1.0,283.1499938964844,285.3233337402344,291.5047607421875,292.9251403808594,293.1499938964844,293.1499938964844,283.1499938964844,22734.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6727029085159302,1.0,0.0,0.0,2.263101577758789,2.263113260269165,3.4174445318058133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.21044921875,0.0,427.4895324707031,1895.4371337890625,0.0,1402.3509521484375,0.5837429165840149,1.0,0.0,3.0,1.0,0.0
11970300,296.8464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1192321777344,0.8461179137229919,0.2584162354469299,0.2338939011096954,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.9990000128746032,0.491414338350296,0.4048766493797302,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11944580078125,0.9012659788131714,0.3131111562252044,0.2196345180273056,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195068359375,0.9183645844459534,0.329406589269638,0.3130335211753845,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.8266660571098328,0.2398589104413986,1.084825873374939,286.1196594238281,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,296.9438171386719,286.1212463378906,1.0,0.4926038086414337,1.0,1.0,0.0,1.0,-2.708862543106079,2.7088568210601807,5.898158633499406e-06,2.091536283493042,0.7427469491958618,0.7427469491958618,0.0,92.3707046508789,60.0,20203.427734375,-0.0,1561.8870849609375,1.0,283.1499938964844,285.3564758300781,291.4877319335937,292.8852844238281,293.1499938964844,293.1499938964844,283.1499938964844,22079.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667444109916687,1.0,0.0,0.0,2.182151556015014,2.1821625232696533,3.177336793669383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.15283203125,0.0,387.4536437988281,1895.4371337890625,0.0,1363.9150390625,0.5675113797187805,1.0,0.0,3.0,1.0,0.0
11970360,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13720703125,0.8579711318016052,0.2577502131462097,0.2331924736499786,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1375732421875,0.9990000128746032,0.4954596757888794,0.38667693734169,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13739013671875,0.9166622757911682,0.3133953213691711,0.2197480946779251,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1374206542969,0.9343523383140564,0.3289918303489685,0.3125417530536651,296.8589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1371154785156,0.8379998803138733,0.2394173443317413,1.0823432207107544,286.1375732421875,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,296.9754333496094,286.1388244628906,1.0,0.4857247471809387,1.0,1.0,0.0,1.0,-2.6827139854431152,2.6827080249786377,5.784704626421444e-06,2.071282386779785,0.7332847714424133,0.7332847714424133,0.0,87.5830307006836,63.0,19816.943359375,-0.0,1503.2396240234375,1.0,283.1499938964844,285.3831787109375,291.469482421875,292.844970703125,293.1499938964844,293.1499938964844,283.1499938964844,21701.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617459654808044,1.0,0.0,0.0,2.115548849105835,2.1155593395233154,2.986341769428691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.61572265625,0.0,357.16314697265625,1895.4371337890625,0.0,1322.9354248046875,0.5523924231529236,1.0,0.0,3.0,1.0,0.0
11970420,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.8743906617164612,0.2563394010066986,0.2317731976509094,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.9990000128746032,0.5042551159858704,0.3630731105804443,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.9396812915802002,0.3138988018035888,0.2199737429618835,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.9554826021194458,0.3280276358127594,0.3114882707595825,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.8537139892578125,0.2384354621171951,1.077201008796692,286.1725769042969,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0388488769531,286.1741943359375,1.0,0.4768333733081817,1.0,1.0,0.0,1.0,-2.645447492599488,2.645442008972168,5.624244749924401e-06,2.042090654373169,0.7145129442214966,0.7145129442214966,0.0,81.5185546875,81.0,19125.3359375,-0.0,1424.92578125,1.0,283.1499938964844,285.4350280761719,291.4330749511719,292.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,21169.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496447920799255,1.0,0.0,0.0,1.994882225990296,1.994891881942749,2.6553877319202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.85986328125,0.0,307.1293029785156,1895.4371337890625,0.0,1238.298095703125,0.5253982543945312,1.0,0.0,3.0,1.0,0.0
11970480,296.8816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.17218017578125,0.8743906617164612,0.2563394010066986,0.2317731976509094,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1725769042969,0.9990000128746032,0.5042551159858704,0.3630731105804443,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.9396812915802002,0.3138988018035888,0.2199737429618835,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.17242431640625,0.9554826021194458,0.3280276358127594,0.3114882707595825,296.8856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720886230469,0.8537139892578125,0.2384354621171951,1.077201008796692,286.1725769042969,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0388488769531,286.1741943359375,1.0,0.4768333733081817,1.0,1.0,0.0,1.0,-2.645447492599488,2.645442008972168,5.624244749924401e-06,2.042090654373169,0.7145129442214966,0.7145129442214966,0.0,81.5185546875,81.0,19125.3359375,-0.0,1424.92578125,1.0,283.1499938964844,285.4350280761719,291.4330749511719,292.76580810546875,293.1499938964844,293.1499938964844,283.1499938964844,21169.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496447920799255,1.0,0.0,0.0,1.994882225990296,1.994891881942749,2.6553877319202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.85986328125,0.0,307.1293029785156,1895.4371337890625,0.0,1238.298095703125,0.5253982543945312,1.0,0.0,3.0,1.0,0.0
11970540,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.871662974357605,0.254994660615921,0.2305527031421661,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.9990000128746032,0.5112341642379761,0.3645224273204803,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9388854503631592,0.3144808709621429,0.2203641682863235,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.9531008005142212,0.3270584940910339,0.3105758726596832,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.8514944911003113,0.2374600172042846,1.072848200798035,286.21893310546875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.088134765625,286.22149658203125,1.0,0.4767809510231018,1.0,1.0,0.0,1.0,-2.639826774597168,2.639821052551269,5.599377800535876e-06,2.0372679233551025,0.6961451172828674,0.6961451172828674,0.0,81.58194732666016,99.0,18570.244140625,-0.0,1417.710205078125,1.0,283.1499938964844,285.494873046875,291.39996337890625,292.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,20820.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637816846370697,1.0,0.0,0.0,1.8859939575195312,1.886002898216248,2.3734166632038978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.18115234375,0.0,266.8738708496094,1895.4371337890625,0.0,1158.8636474609375,0.5014868974685669,1.0,0.0,3.0,1.0,0.0
11970600,296.9018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21832275390625,0.871662974357605,0.254994660615921,0.2305527031421661,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21893310546875,0.9990000128746032,0.5112341642379761,0.3645224273204803,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186584472656,0.9388854503631592,0.3144808709621429,0.2203641682863235,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2187194824219,0.9531008005142212,0.3270584940910339,0.3105758726596832,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2182006835937,0.8514944911003113,0.2374600172042846,1.072848200798035,286.21893310546875,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.088134765625,286.22149658203125,1.0,0.4767809510231018,1.0,1.0,0.0,1.0,-2.639826774597168,2.639821052551269,5.599377800535876e-06,2.0372679233551025,0.6961451172828674,0.6961451172828674,0.0,81.58194732666016,99.0,18570.244140625,-0.0,1417.710205078125,1.0,283.1499938964844,285.494873046875,291.39996337890625,292.6957702636719,293.1499938964844,293.1499938964844,283.1499938964844,20820.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637816846370697,1.0,0.0,0.0,1.8859939575195312,1.886002898216248,2.3734166632038978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4328.18115234375,0.0,266.8738708496094,1895.4371337890625,0.0,1158.8636474609375,0.5014868974685669,1.0,0.0,3.0,1.0,0.0
11970660,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.8545852899551392,0.2537981867790222,0.2296027541160583,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9990000128746032,0.5141084790229797,0.3853591382503509,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.9198289513587952,0.3152221441268921,0.2209708094596862,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.9325006008148192,0.3261814415454864,0.30988809466362,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8357222676277161,0.2364995330572128,1.0693228244781494,286.2782592773437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1095886230469,286.28131103515625,1.0,0.4832031428813934,1.0,1.0,0.0,1.0,-2.6593737602233887,2.6593680381774902,5.682235951098846e-06,2.052173376083374,0.67835533618927,0.67835533618927,0.0,86.43585968017578,117.0,18110.388671875,-0.0,1466.0023193359375,1.0,283.1499938964844,285.5639953613281,291.36993408203125,292.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,20567.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276049017906189,1.0,0.0,0.0,1.7857260704040527,1.7857345342636108,2.127762286363577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.24267578125,0.0,233.492431640625,1895.4371337890625,0.0,1093.036865234375,0.4798287749290466,1.0,0.0,3.0,1.0,0.0
11970720,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.27752685546875,0.8545852899551392,0.2537981867790222,0.2296027541160583,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2782897949219,0.9990000128746032,0.5141084790229797,0.3853591382503509,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779235839844,0.9198289513587952,0.3152221441268921,0.2209708094596862,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2779846191406,0.9325006008148192,0.3261814415454864,0.30988809466362,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2773742675781,0.8357222676277161,0.2364995330572128,1.0693228244781494,286.2782592773437,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.1095886230469,286.28131103515625,1.0,0.4832031428813934,1.0,1.0,0.0,1.0,-2.6593737602233887,2.6593680381774902,5.682235951098846e-06,2.052173376083374,0.67835533618927,0.67835533618927,0.0,86.43585968017578,117.0,18110.388671875,-0.0,1466.0023193359375,1.0,283.1499938964844,285.5639953613281,291.36993408203125,292.6361083984375,293.1499938964844,293.1499938964844,283.1499938964844,20567.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276049017906189,1.0,0.0,0.0,1.7857260704040527,1.7857345342636108,2.127762286363577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4299.24267578125,0.0,233.492431640625,1895.4371337890625,0.0,1093.036865234375,0.4798287749290466,1.0,0.0,3.0,1.0,0.0
11970780,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.8315967321395874,0.2527424693107605,0.2288905382156372,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.9990000128746032,0.5129697322845459,0.4186308979988098,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.8939546346664429,0.3161265254020691,0.2217758744955063,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.903230369091034,0.3254232704639435,0.3094226419925689,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8136175870895386,0.235525295138359,1.066311955451965,286.3459167480469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061096191406,286.3493957519531,1.0,0.4941334128379822,1.0,1.0,0.0,1.0,-2.695274591445923,2.6952686309814453,5.836595391883748e-06,2.0798327922821045,0.6611596345901489,0.6611596345901489,0.0,94.8563995361328,135.0,17741.544921875,-0.0,1554.1807861328125,1.0,283.1499938964844,285.6432800292969,291.3388671875,292.58087158203125,293.1499938964844,293.1499938964844,283.1499938964844,20360.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192824840545654,1.0,0.0,0.0,1.6920448541641235,1.692052721977234,1.9103684678611899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.955078125,0.0,205.2093200683593,1895.4371337890625,0.0,1041.362548828125,0.4598968625068664,1.0,0.0,3.0,1.0,0.0
11970840,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450622558594,0.8315967321395874,0.2527424693107605,0.2288905382156372,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3460693359375,0.9990000128746032,0.5129697322845459,0.4186308979988098,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.34552001953125,0.8939546346664429,0.3161265254020691,0.2217758744955063,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.903230369091034,0.3254232704639435,0.3094226419925689,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3448791503906,0.8136175870895386,0.235525295138359,1.066311955451965,286.3459167480469,287.6566162109375,291.9672546386719,288.3804931640625,291.9677124023437,297.1061096191406,286.3493957519531,1.0,0.4941334128379822,1.0,1.0,0.0,1.0,-2.695274591445923,2.6952686309814453,5.836595391883748e-06,2.0798327922821045,0.6611596345901489,0.6611596345901489,0.0,94.8563995361328,135.0,17741.544921875,-0.0,1554.1807861328125,1.0,283.1499938964844,285.6432800292969,291.3388671875,292.58087158203125,293.1499938964844,293.1499938964844,283.1499938964844,20360.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6192824840545654,1.0,0.0,0.0,1.6920448541641235,1.692052721977234,1.9103684678611899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.955078125,0.0,205.2093200683593,1895.4371337890625,0.0,1041.362548828125,0.4598968625068664,1.0,0.0,3.0,1.0,0.0
11970900,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3814697265625,0.8193365335464478,0.2522668838500976,0.2286185175180435,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3825378417969,0.9990000128746032,0.5110011696815491,0.4385604560375213,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.8804827332496643,0.3166412711143493,0.2222504615783691,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819885253906,0.8887708187103271,0.3250941038131714,0.3092744648456573,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812866210937,0.8007020354270935,0.2350317537784576,1.06496000289917,286.3823547363281,287.6702575683594,291.95623779296875,288.359375,291.95672607421875,297.0969543457031,286.3858337402344,1.0,0.5008885264396667,1.0,1.0,0.0,1.0,-2.717660427093506,2.7176544666290283,5.933988177275751e-06,2.0971248149871826,0.6528043746948242,0.6528043746948242,0.0,100.22573852539062,135.0,17592.6953125,-0.0,1610.8416748046875,1.0,283.1499938964844,285.6893615722656,291.32281494140625,292.55548095703125,293.1499938964844,293.1499938964844,283.1499938964844,20266.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615882396697998,1.0,0.0,0.0,1.6475034952163696,1.647511005401611,1.811115168948163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.28857421875,0.0,192.6828155517578,1895.4371337890625,0.0,1020.7760009765624,0.450524091720581,1.0,0.0,3.0,1.0,0.0
11970960,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.41827392578125,0.8065009117126465,0.2518226504325866,0.2283983379602432,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41943359375,0.9990000128746032,0.5081745982170105,0.4600213766098022,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.867083728313446,0.317195326089859,0.2227706164121627,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188232421875,0.8743343353271484,0.3247973620891571,0.3091809451580047,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4180908203125,0.7873645424842834,0.2345353066921234,1.0637013912200928,286.419189453125,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0840759277344,286.4226989746094,1.0,0.5083016753196716,1.0,1.0,0.0,1.0,-2.742183208465576,2.742177248001098,6.041642791387858e-06,2.11608624458313,0.644602358341217,0.644602358341217,0.0,106.26874542236328,138.0,17443.333984375,-0.0,1674.6759033203125,1.0,283.1499938964844,285.735107421875,291.30596923828125,292.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,20178.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129754781723022,1.0,0.0,0.0,1.6044162511825562,1.6044236421585083,1.717621671559755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.26220703125,0.0,181.1080322265625,1895.4371337890625,0.0,1003.4220581054688,0.4415258765220642,1.0,0.0,3.0,1.0,0.0
11971020,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4755554199219,0.7845824956893921,0.2510310709476471,0.2280647009611129,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4763488769531,0.9898087382316588,0.5024341344833374,0.4778057038784027,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47589111328125,0.8462023735046387,0.3181806206703186,0.2237413823604583,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759216308594,0.8516835570335388,0.3242690861225128,0.3090763092041015,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4754333496094,0.7660274505615234,0.2335985451936721,1.0614631175994873,286.4761657714844,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0595703125,286.4779968261719,1.0,0.517242968082428,1.0,1.0,0.0,1.0,-2.761425971984864,2.761419773101806,6.128955647000112e-06,2.1319711208343506,0.6303656101226807,0.6303656101226807,0.0,116.6936264038086,138.0,17100.546875,-0.0,1752.3282470703125,1.0,283.1499938964844,285.8089904785156,291.2723693847656,292.48052978515625,293.1499938964844,293.1499938964844,283.1499938964844,20037.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085472702980042,1.0,0.0,0.0,1.5315589904785156,1.5315660238265991,1.5651677642836148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.78271484375,0.0,162.7171630859375,1895.4371337890625,0.0,977.4287109375,0.4264802038669586,1.0,0.0,3.0,1.0,0.0
