time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971080,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4804077148437,0.7806331515312195,0.2509076297283172,0.2280372232198715,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.48101806640625,0.9855014085769652,0.5018778443336487,0.4772030115127563,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.8424472212791443,0.3183023333549499,0.223889485001564,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.8476817011833191,0.3241829574108124,0.3090818524360657,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4803161621094,0.7622539401054382,0.2334546744823455,1.061232089996338,286.4808959960937,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0574951171875,286.4822692871094,1.0,0.5180579423904419,1.0,1.0,0.0,1.0,-2.758435010910034,2.758428812026977,6.115672476880718e-06,2.129655599594116,0.6284030675888062,0.6284030675888062,0.0,118.55393981933594,126.0,17034.44921875,-0.0,1757.9305419921875,1.0,283.1499938964844,285.816650390625,291.26715087890625,292.47271728515625,293.1499938964844,293.1499938964844,283.1499938964844,20020.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.607952892780304,1.0,0.0,0.0,1.5218443870544434,1.5218514204025269,1.545375170053376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.84521484375,0.0,160.38043212890625,1895.4371337890625,0.0,973.9810791015624,0.424495667219162,1.0,0.0,3.0,1.0,0.0
11971140,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.7715474963188171,0.2499612867832183,0.2273418009281158,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9743015170097352,0.4990787804126739,0.4738883972167969,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8351936340332031,0.3194173872470855,0.2247768342494964,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8388820886611938,0.3235406875610351,0.3086399137973785,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.7534716129302979,0.2323539406061172,1.0570356845855713,286.5185241699219,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0542907714844,286.5201721191406,1.0,0.5193499326705933,1.0,1.0,0.0,1.0,-2.7513861656188965,2.751380205154419,6.083804692025296e-06,2.123908758163452,0.6120616793632507,0.6120616793632507,0.0,122.71302032470705,114.0,16530.1328125,-0.0,1765.3758544921875,1.0,283.1499938964844,285.8791809082031,291.2164001464844,292.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,19904.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021227836608887,1.0,0.0,0.0,1.442397952079773,1.4424045085906982,1.3882369387374638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.58935546875,0.0,142.22743225097656,1895.4371337890625,0.0,940.68505859375,0.4084724187850952,1.0,0.0,3.0,1.0,0.0
11971200,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180358886719,0.7715474963188171,0.2499612867832183,0.2273418009281158,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9743015170097352,0.4990787804126739,0.4738883972167969,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8351936340332031,0.3194173872470855,0.2247768342494964,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8388820886611938,0.3235406875610351,0.3086399137973785,296.986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.7534716129302979,0.2323539406061172,1.0570356845855713,286.5185241699219,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.0542907714844,286.5201721191406,1.0,0.5193499326705933,1.0,1.0,0.0,1.0,-2.7513861656188965,2.751380205154419,6.083804692025296e-06,2.123908758163452,0.6120616793632507,0.6120616793632507,0.0,122.71302032470705,114.0,16530.1328125,-0.0,1765.3758544921875,1.0,283.1499938964844,285.8791809082031,291.2164001464844,292.3959350585937,293.1499938964844,293.1499938964844,283.1499938964844,19904.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021227836608887,1.0,0.0,0.0,1.442397952079773,1.4424045085906982,1.3882369387374638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.58935546875,0.0,142.22743225097656,1895.4371337890625,0.0,940.68505859375,0.4084724187850952,1.0,0.0,3.0,1.0,0.0
11971260,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.7751215696334839,0.2491576373577118,0.2264915257692337,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565795898437,0.9787403345108032,0.4982058107852936,0.4726381301879883,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.8406941294670105,0.3207010626792907,0.2255630940198898,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.8429608345031738,0.3230021893978119,0.3080057501792907,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558776855469,0.7566030025482178,0.2314037978649139,1.0521279573440552,286.55645751953125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.061767578125,286.5581359863281,1.0,0.5162264704704285,1.0,1.0,0.0,1.0,-2.7431459426879883,2.743139743804932,6.047310762369307e-06,2.117497444152832,0.595767080783844,0.595767080783844,0.0,119.92263793945312,102.0,16020.5380859375,-0.0,1739.9180908203125,1.0,283.1499938964844,285.9427490234375,291.1595764160156,292.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,19799.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943573117256165,1.0,0.0,0.0,1.3658561706542969,1.365862488746643,1.2448109032447974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.9873046875,0.0,126.22833251953124,1895.4371337890625,0.0,897.8681640625,0.3933461904525757,1.0,0.0,3.0,1.0,0.0
11971320,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55596923828125,0.7751215696334839,0.2491576373577118,0.2264915257692337,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5565795898437,0.9787403345108032,0.4982058107852936,0.4726381301879883,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.8406941294670105,0.3207010626792907,0.2255630940198898,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5562438964844,0.8429608345031738,0.3230021893978119,0.3080057501792907,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5558776855469,0.7566030025482178,0.2314037978649139,1.0521279573440552,286.55645751953125,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.061767578125,286.5581359863281,1.0,0.5162264704704285,1.0,1.0,0.0,1.0,-2.7431459426879883,2.743139743804932,6.047310762369307e-06,2.117497444152832,0.595767080783844,0.595767080783844,0.0,119.92263793945312,102.0,16020.5380859375,-0.0,1739.9180908203125,1.0,283.1499938964844,285.9427490234375,291.1595764160156,292.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,19799.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943573117256165,1.0,0.0,0.0,1.3658561706542969,1.365862488746643,1.2448109032447974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.9873046875,0.0,126.22833251953124,1895.4371337890625,0.0,897.8681640625,0.3933461904525757,1.0,0.0,3.0,1.0,0.0
11971380,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59442138671875,0.7871167659759521,0.2485271245241165,0.2256435304880142,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950622558594,0.9919483065605164,0.4981141686439514,0.4721523821353912,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.8549219965934753,0.3221941590309143,0.2263737171888351,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.8556917309761047,0.3226027190685272,0.3073387444019317,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.7677188515663147,0.230629101395607,1.0472426414489746,286.5949401855469,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.07281494140625,286.5966491699219,1.0,0.5106517672538757,1.0,1.0,0.0,1.0,-2.7358431816101074,2.73583722114563,6.015058261255035e-06,2.111814498901367,0.5795109868049622,0.5795109868049622,0.0,113.13391876220705,90.0,15512.0712890625,-0.0,1697.3466796875,1.0,283.1499938964844,286.0077819824219,291.1034240722656,292.22222900390625,293.1499938964844,293.1499938964844,283.1499938964844,19697.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851401686668396,1.0,0.0,0.0,1.2921009063720703,1.2921069860458374,1.1140028988165797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.8564453125,0.0,112.10446166992188,1895.4371337890625,0.0,849.4061889648438,0.379075139760971,1.0,0.0,3.0,1.0,0.0
11971440,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59442138671875,0.7871167659759521,0.2485271245241165,0.2256435304880142,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5950622558594,0.9919483065605164,0.4981141686439514,0.4721523821353912,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.8549219965934753,0.3221941590309143,0.2263737171888351,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5947265625,0.8556917309761047,0.3226027190685272,0.3073387444019317,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5943298339844,0.7677188515663147,0.230629101395607,1.0472426414489746,286.5949401855469,287.8158874511719,291.8388061523437,288.1491394042969,291.83941650390625,297.07281494140625,286.5966491699219,1.0,0.5106517672538757,1.0,1.0,0.0,1.0,-2.7358431816101074,2.73583722114563,6.015058261255035e-06,2.111814498901367,0.5795109868049622,0.5795109868049622,0.0,113.13391876220705,90.0,15512.0712890625,-0.0,1697.3466796875,1.0,283.1499938964844,286.0077819824219,291.1034240722656,292.22222900390625,293.1499938964844,293.1499938964844,283.1499938964844,19697.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5851401686668396,1.0,0.0,0.0,1.2921009063720703,1.2921069860458374,1.1140028988165797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.8564453125,0.0,112.10446166992188,1895.4371337890625,0.0,849.4061889648438,0.379075139760971,1.0,0.0,3.0,1.0,0.0
11971500,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6147155761719,0.7953373789787292,0.2482716739177703,0.2252505123615265,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.615478515625,0.9990000128746032,0.4982546269893646,0.4714030623435974,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.61505126953125,0.8645357489585876,0.3230175673961639,0.22681425511837,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61505126953125,0.8644797205924988,0.3224537968635559,0.3070282340049743,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146240234375,0.7754765748977661,0.2303025871515274,1.044959545135498,286.61529541015625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.0789489746094,286.6173095703125,1.0,0.5072272419929504,1.0,1.0,0.0,1.0,-2.7310919761657715,2.731086015701294,5.994394541630754e-06,2.108245849609375,0.5714101791381836,0.5714101791381836,0.0,109.01829528808594,90.0,15269.291015625,-0.0,1671.653076171875,1.0,283.1499938964844,286.04132080078125,291.07623291015625,292.17950439453125,293.1499938964844,293.1499938964844,283.1499938964844,19646.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580202043056488,1.0,0.0,0.0,1.256293773651123,1.256299614906311,1.0531152128123725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.26318359375,0.0,105.68179321289062,1895.4371337890625,0.0,824.4686889648438,0.3722612857818603,1.0,0.0,3.0,1.0,0.0
11971560,297.0226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369934082031,0.8015757203102112,0.248034194111824,0.2249246537685394,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376342773437,0.9990000128746032,0.4989495873451233,0.4612165093421936,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.872219443321228,0.3238720595836639,0.2273156642913818,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6372985839844,0.8712809681892395,0.3223192393779754,0.3067843616008758,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.63690185546875,0.781397819519043,0.229993537068367,1.0430110692977903,286.63751220703125,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0868225097656,286.6390991210937,1.0,0.5030562877655029,1.0,1.0,0.0,1.0,-2.7172584533691406,2.717252492904663,5.934091404924402e-06,2.097694396972656,0.5633576512336731,0.5633576512336731,0.0,105.70211029052734,78.0,15024.9814453125,-0.0,1635.5791015625,1.0,283.1499938964844,286.0772399902344,291.04986572265625,292.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,19592.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5751839280128479,1.0,0.0,0.0,1.2212966680526731,1.2213022708892822,9.952582047390025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.45654296875,0.0,99.6611557006836,1895.4371337890625,0.0,799.8417358398438,0.3656691610813141,1.0,0.0,3.0,1.0,0.0
11971620,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.8163195252418518,0.2476299703121185,0.2243107706308365,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67352294921875,0.9990000128746032,0.5030293464660645,0.4353550672531128,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.8909399509429932,0.3256950676441192,0.2283772379159927,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.8880931735038757,0.3221178948879242,0.3063312768936157,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.796047568321228,0.2294677793979644,1.0393610000610352,286.6734313964844,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1134338378906,286.67486572265625,1.0,0.4931279420852661,1.0,1.0,0.0,1.0,-2.681776523590088,2.681770801544189,5.780010724265594e-06,2.0702459812164307,0.5471500754356384,0.5471500754356384,0.0,98.23255920410156,66.0,14505.2744140625,-0.0,1550.635986328125,1.0,283.1499938964844,286.1429748535156,290.99822998046875,292.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,19492.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650379657745361,1.0,0.0,0.0,1.153233766555786,1.153239130973816,8.874177126472207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.772216796875,0.0,88.69227600097656,1895.4371337890625,0.0,752.1884765625,0.3531002998352051,1.0,0.0,3.0,1.0,0.0
11971680,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6730041503906,0.8163195252418518,0.2476299703121185,0.2243107706308365,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67352294921875,0.9990000128746032,0.5030293464660645,0.4353550672531128,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.8909399509429932,0.3256950676441192,0.2283772379159927,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.8880931735038757,0.3221178948879242,0.3063312768936157,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.796047568321228,0.2294677793979644,1.0393610000610352,286.6734313964844,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.1134338378906,286.67486572265625,1.0,0.4931279420852661,1.0,1.0,0.0,1.0,-2.681776523590088,2.681770801544189,5.780010724265594e-06,2.0702459812164307,0.5471500754356384,0.5471500754356384,0.0,98.23255920410156,66.0,14505.2744140625,-0.0,1550.635986328125,1.0,283.1499938964844,286.1429748535156,290.99822998046875,292.0558166503906,293.1499938964844,293.1499938964844,283.1499938964844,19492.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650379657745361,1.0,0.0,0.0,1.153233766555786,1.153239130973816,8.874177126472207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.772216796875,0.0,88.69227600097656,1895.4371337890625,0.0,752.1884765625,0.3531002998352051,1.0,0.0,3.0,1.0,0.0
11971740,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057189941406,0.8350732326507568,0.2473165243864059,0.2237477302551269,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.9990000128746032,0.5102386474609375,0.4037837386131286,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.9167410731315612,0.3276724815368652,0.2295214235782623,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.9113292694091796,0.3220044374465942,0.3059288263320923,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056579589844,0.8155578374862671,0.2290881425142288,1.036176681518555,286.70611572265625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7074279785156,1.0,0.4815263152122497,1.0,1.0,0.0,1.0,-2.640230894088745,2.640225410461426,5.602123565040529e-06,2.038082361221313,0.5308570265769958,0.5308570265769958,0.0,89.68254089355469,69.0,13972.666015625,-0.0,1454.6812744140625,1.0,283.1499938964844,286.2064819335937,290.946044921875,291.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,19395.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554553747177124,1.0,0.0,0.0,1.087751388549805,1.0877565145492554,7.89501015674432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.632080078125,0.0,79.01567077636719,1895.4371337890625,0.0,705.8432006835938,0.3413452506065368,1.0,0.0,3.0,1.0,0.0
11971800,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7057189941406,0.8350732326507568,0.2473165243864059,0.2237477302551269,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7061767578125,0.9990000128746032,0.5102386474609375,0.4037837386131286,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.9167410731315612,0.3276724815368652,0.2295214235782623,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.9113292694091796,0.3220044374465942,0.3059288263320923,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7056579589844,0.8155578374862671,0.2290881425142288,1.036176681518555,286.70611572265625,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1551818847656,286.7074279785156,1.0,0.4815263152122497,1.0,1.0,0.0,1.0,-2.640230894088745,2.640225410461426,5.602123565040529e-06,2.038082361221313,0.5308570265769958,0.5308570265769958,0.0,89.68254089355469,69.0,13972.666015625,-0.0,1454.6812744140625,1.0,283.1499938964844,286.2064819335937,290.946044921875,291.9722595214844,293.1499938964844,293.1499938964844,283.1499938964844,19395.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.554553747177124,1.0,0.0,0.0,1.087751388549805,1.0877565145492554,7.89501015674432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.632080078125,0.0,79.01567077636719,1895.4371337890625,0.0,705.8432006835938,0.3413452506065368,1.0,0.0,3.0,1.0,0.0
11971860,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74462890625,0.8494715094566345,0.247130885720253,0.223378375172615,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.9990000128746032,0.5190943479537964,0.381930261850357,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449951171875,0.93884938955307,0.3298514485359192,0.2308645695447921,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449645996094,0.930843710899353,0.3220197260379791,0.3057292997837066,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445068359375,0.8294042348861694,0.2289166748523712,1.0342974662780762,286.74517822265625,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2044982910156,286.74725341796875,1.0,0.474280834197998,1.0,1.0,0.0,1.0,-2.612621784210205,2.6126163005828857,5.48482375961612e-06,2.016401052474976,0.5146146416664124,0.5146146416664124,0.0,84.11611938476562,72.0,13481.244140625,-0.0,1392.985107421875,1.0,283.1499938964844,286.27557373046875,290.89385986328125,291.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,19294.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436617136001587,1.0,0.0,0.0,1.0250632762908936,1.025068283081055,7.011239233634114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.82421875,0.0,70.50332641601562,1895.4371337890625,0.0,660.6683349609375,0.3304126858711242,1.0,0.0,3.0,1.0,0.0
11971920,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74462890625,0.8494715094566345,0.247130885720253,0.223378375172615,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.9990000128746032,0.5190943479537964,0.381930261850357,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449951171875,0.93884938955307,0.3298514485359192,0.2308645695447921,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7449645996094,0.930843710899353,0.3220197260379791,0.3057292997837066,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7445068359375,0.8294042348861694,0.2289166748523712,1.0342974662780762,286.74517822265625,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.2044982910156,286.74725341796875,1.0,0.474280834197998,1.0,1.0,0.0,1.0,-2.612621784210205,2.6126163005828857,5.48482375961612e-06,2.016401052474976,0.5146146416664124,0.5146146416664124,0.0,84.11611938476562,72.0,13481.244140625,-0.0,1392.985107421875,1.0,283.1499938964844,286.27557373046875,290.89385986328125,291.8890380859375,293.1499938964844,293.1499938964844,283.1499938964844,19294.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436617136001587,1.0,0.0,0.0,1.0250632762908936,1.025068283081055,7.011239233634114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.82421875,0.0,70.50332641601562,1895.4371337890625,0.0,660.6683349609375,0.3304126858711242,1.0,0.0,3.0,1.0,0.0
11971980,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.8592243790626526,0.2470796257257461,0.2232027500867843,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9990000128746032,0.5276495814323425,0.3684708774089813,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.953907310962677,0.3322509825229645,0.2324169427156448,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.794189453125,0.9437860250473022,0.3221723139286041,0.3057363629341125,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.8385927081108093,0.228943258523941,1.033708572387695,286.7944030761719,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24884033203125,286.7968444824219,1.0,0.4700760245323181,1.0,1.0,0.0,1.0,-2.5973949432373047,2.5973896980285645,5.420728939498076e-06,2.00447678565979,0.498620331287384,0.498620331287384,0.0,80.88375091552734,90.0,13031.6943359375,-0.0,1358.757568359375,1.0,283.1499938964844,286.3539733886719,290.84442138671875,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,19186.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328172445297241,1.0,0.0,0.0,0.96591454744339,0.9659193754196168,6.225451443242491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.932861328125,0.0,63.10416030883789,1895.4371337890625,0.0,618.5496826171875,0.3203906118869781,1.0,0.0,3.0,1.0,0.0
11972040,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.8592243790626526,0.2470796257257461,0.2232027500867843,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944030761719,0.9990000128746032,0.5276495814323425,0.3684708774089813,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7942199707031,0.953907310962677,0.3322509825229645,0.2324169427156448,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.794189453125,0.9437860250473022,0.3221723139286041,0.3057363629341125,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.8385927081108093,0.228943258523941,1.033708572387695,286.7944030761719,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.24884033203125,286.7968444824219,1.0,0.4700760245323181,1.0,1.0,0.0,1.0,-2.5973949432373047,2.5973896980285645,5.420728939498076e-06,2.00447678565979,0.498620331287384,0.498620331287384,0.0,80.88375091552734,90.0,13031.6943359375,-0.0,1358.757568359375,1.0,283.1499938964844,286.3539733886719,290.84442138671875,291.81085205078125,293.1499938964844,293.1499938964844,283.1499938964844,19186.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328172445297241,1.0,0.0,0.0,0.96591454744339,0.9659193754196168,6.225451443242491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.932861328125,0.0,63.10416030883789,1895.4371337890625,0.0,618.5496826171875,0.3203906118869781,1.0,0.0,3.0,1.0,0.0
11972100,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.8583688139915466,0.2471166104078292,0.2232211977243423,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236389160156,0.9990000128746032,0.5314661860466003,0.3696202039718628,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233947753906,0.9541361927986144,0.3335438668727875,0.2332967221736908,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8233642578125,0.9428086280822754,0.3223119974136352,0.3058518767356872,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8226928710937,0.8378509879112244,0.229030892252922,1.034014344215393,286.8236389160156,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2676696777344,286.8268127441406,1.0,0.471126526594162,1.0,1.0,0.0,1.0,-2.600338935852051,2.6003334522247314,5.43249370821286e-06,2.006486177444458,0.490764170885086,0.490764170885086,0.0,81.20001220703125,90.0,12834.380859375,-0.0,1363.9898681640625,1.0,283.1499938964844,286.3968811035156,290.82086181640625,291.7738037109375,293.1499938964844,293.1499938964844,283.1499938964844,19130.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5275579690933228,1.0,0.0,0.0,0.9377434849739076,0.9377481937408448,5.8676143055436114e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.609130859375,0.0,59.78548812866211,1895.4371337890625,0.0,599.1052856445312,0.3157192170619964,1.0,0.0,3.0,1.0,0.0
11972160,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.8536803126335144,0.2471998780965805,0.223322793841362,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8587951660156,0.9990000128746032,0.5344494581222534,0.3760421574115753,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585205078125,0.9495736956596376,0.334904670715332,0.2342560738325119,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85845947265625,0.9368547797203064,0.322500467300415,0.3060563802719116,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.8335338234901428,0.2291599065065384,1.034740924835205,286.8587646484375,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2808532714844,286.86236572265625,1.0,0.4738607704639435,1.0,1.0,0.0,1.0,-2.610438108444214,2.6104326248168945,5.474583304021508e-06,2.014185667037964,0.4830895066261291,0.4830895066261291,0.0,82.82388305664062,108.0,12657.8818359375,-0.0,1384.38720703125,1.0,283.1499938964844,286.4446716308594,290.7983093261719,291.7389831542969,293.1499938964844,293.1499938964844,283.1499938964844,19072.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225187540054321,1.0,0.0,0.0,0.9107661247253418,0.9107707738876344,5.534867142387157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.5791015625,0.0,56.72399139404297,1895.4371337890625,0.0,581.0546264648438,0.3113011121749878,1.0,0.0,3.0,1.0,0.0
11972220,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9632873535156,0.8384180068969727,0.247544452548027,0.2237368673086166,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649658203125,0.9990000128746032,0.5377988815307617,0.3986429870128631,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9643859863281,0.931786298751831,0.3377546668052673,0.2363057732582092,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9642639160156,0.916610836982727,0.3230488896369934,0.3066833019256592,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629821777344,0.8190791606903076,0.229519173502922,1.037015676498413,286.9648132324219,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.29052734375,286.9705505371094,1.0,0.4828484356403351,1.0,1.0,0.0,1.0,-2.6440258026123047,2.6440203189849854,5.616212547465693e-06,2.040025472640991,0.4693909287452698,0.4693909287452698,0.0,88.66777801513672,108.0,12423.96875,-0.0,1455.279296875,1.0,283.1499938964844,286.55047607421875,290.7583923339844,291.6793518066406,293.1499938964844,293.1499938964844,283.1499938964844,18942.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137834548950195,1.0,0.0,0.0,0.8632469773292542,0.8632514476776123,4.9723713146931934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.6845703125,0.0,51.57150650024414,1895.4371337890625,0.0,551.0634155273438,0.3035877645015716,1.0,0.0,3.0,1.0,0.0
11972280,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.8376710414886475,0.2475660443305969,0.2237622290849685,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.9990000128746032,0.5378732085227966,0.3998219668865204,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9691772460937,0.9308584928512572,0.3378819525241852,0.2363984584808349,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.96905517578125,0.9156166315078736,0.3230789005756378,0.3067178428173065,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678039550781,0.8183487057685852,0.2295381426811218,1.0371381044387815,286.9696044921875,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2905578613281,286.97528076171875,1.0,0.4833143353462219,1.0,1.0,0.0,1.0,-2.6457724571228027,2.6457669734954834,5.62363402423216e-06,2.041372537612915,0.468847781419754,0.468847781419754,0.0,88.9804916381836,126.0,12414.53515625,-0.0,1459.052001953125,1.0,283.1499938964844,286.5553283691406,290.7568359375,291.6771545410156,293.1499938964844,293.1499938964844,283.1499938964844,18936.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134569406509399,1.0,0.0,0.0,0.8614078164100647,0.8614122867584229,4.951206733494473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3899.956298828125,0.0,51.37813186645508,1895.4371337890625,0.0,549.9734497070312,0.3032904267311096,1.0,0.0,3.0,1.0,0.0
11972340,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956420898437,0.8174344897270203,0.2482482939958572,0.2245910167694091,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.9990000128746032,0.5381097197532654,0.4340244829654693,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.9058295488357544,0.341238409280777,0.2388888746500015,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.8904774785041809,0.3239843547344208,0.3077931404113769,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.7972710132598877,0.2300852686166763,1.0408320426940918,287.0972900390625,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2818298339844,287.1034240722656,1.0,0.49688720703125,1.0,1.0,0.0,1.0,-2.696579694747925,2.6965739727020264,5.841786787641468e-06,2.080619096755981,0.4560296535491943,0.4560296535491943,0.0,98.40157318115234,144.0,12226.1767578125,-0.0,1572.3262939453125,1.0,283.1499938964844,286.6769714355469,290.7210388183594,291.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,18798.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065211057662964,1.0,0.0,0.0,0.8186600208282471,0.8186643719673157,4.471987935517063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.35009765625,0.0,47.023887634277344,1895.4371337890625,0.0,527.33544921875,0.2964486181735992,1.0,0.0,3.0,1.0,0.0
11972400,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956420898437,0.8174344897270203,0.2482482939958572,0.2245910167694091,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.9990000128746032,0.5381097197532654,0.4340244829654693,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0968017578125,0.9058295488357544,0.341238409280777,0.2388888746500015,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0966491699219,0.8904774785041809,0.3239843547344208,0.3077931404113769,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0953063964844,0.7972710132598877,0.2300852686166763,1.0408320426940918,287.0972900390625,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.2818298339844,287.1034240722656,1.0,0.49688720703125,1.0,1.0,0.0,1.0,-2.696579694747925,2.6965739727020264,5.841786787641468e-06,2.080619096755981,0.4560296535491943,0.4560296535491943,0.0,98.40157318115234,144.0,12226.1767578125,-0.0,1572.3262939453125,1.0,283.1499938964844,286.6769714355469,290.7210388183594,291.6273193359375,293.1499938964844,293.1499938964844,283.1499938964844,18798.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5065211057662964,1.0,0.0,0.0,0.8186600208282471,0.8186643719673157,4.471987935517063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.35009765625,0.0,47.023887634277344,1895.4371337890625,0.0,527.33544921875,0.2964486181735992,1.0,0.0,3.0,1.0,0.0
11972460,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.7945035696029663,0.2491374909877777,0.225715085864067,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.9990000128746032,0.5354762673377991,0.4749494194984436,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2263488769531,0.8816756010055542,0.3448606133460998,0.2416499406099319,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261657714844,0.8650432825088501,0.3251318037509918,0.3092082440853119,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.7742592096328735,0.2307274788618087,1.0454587936401367,287.2268371582031,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2596130371094,287.2327880859375,1.0,0.513352632522583,1.0,1.0,0.0,1.0,-2.7576818466186523,2.757675647735596,6.109821697464213e-06,2.1279025077819824,0.4445722103118896,0.4445722103118896,0.0,110.55728149414062,147.0,12072.3603515625,-0.0,1717.7890625,1.0,283.1499938964844,286.796630859375,290.6869812011719,291.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,18675.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501784086227417,1.0,0.0,0.0,0.7819730043411255,0.7819772958755493,4.080158078068053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.888916015625,0.0,43.49827194213867,1895.4371337890625,0.0,512.4251098632812,0.2906812727451324,1.0,0.0,3.0,1.0,0.0
11972520,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.22515869140625,0.7945035696029663,0.2491374909877777,0.225715085864067,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.227294921875,0.9990000128746032,0.5354762673377991,0.4749494194984436,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2263488769531,0.8816756010055542,0.3448606133460998,0.2416499406099319,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261657714844,0.8650432825088501,0.3251318037509918,0.3092082440853119,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2248229980469,0.7742592096328735,0.2307274788618087,1.0454587936401367,287.2268371582031,288.1372985839844,291.57958984375,287.7110900878906,291.58013916015625,297.2596130371094,287.2327880859375,1.0,0.513352632522583,1.0,1.0,0.0,1.0,-2.7576818466186523,2.757675647735596,6.109821697464213e-06,2.1279025077819824,0.4445722103118896,0.4445722103118896,0.0,110.55728149414062,147.0,12072.3603515625,-0.0,1717.7890625,1.0,283.1499938964844,286.796630859375,290.6869812011719,291.5832824707031,293.1499938964844,293.1499938964844,283.1499938964844,18675.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501784086227417,1.0,0.0,0.0,0.7819730043411255,0.7819772958755493,4.080158078068053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.888916015625,0.0,43.49827194213867,1895.4371337890625,0.0,512.4251098632812,0.2906812727451324,1.0,0.0,3.0,1.0,0.0
11972580,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415832519531,0.7780380845069885,0.2500956654548645,0.2268834859132766,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.9985804557800292,0.5313930511474609,0.5044764876365662,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.342529296875,0.8655550479888916,0.34860360622406,0.2444820553064346,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.8478242754936218,0.3263813555240631,0.3107024133205414,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34130859375,0.7584057450294495,0.2313776910305023,1.0499694347381592,287.3429260253906,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2337951660156,287.3475952148437,1.0,0.5260189175605774,1.0,1.0,0.0,1.0,-2.805371284484864,2.8053648471832275,6.324131845758529e-06,2.16523551940918,0.4341763257980346,0.4341763257980346,0.0,120.8969497680664,150.0,11903.81640625,-0.0,1839.51123046875,1.0,283.1499938964844,286.90484619140625,290.6517639160156,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18572.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498460054397583,1.0,0.0,0.0,0.7502108216285706,0.7502149939537048,3.7554340082124333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.349365234375,0.0,40.607757568359375,1895.4371337890625,0.0,502.22119140625,0.2857887744903564,1.0,0.0,3.0,1.0,0.0
11972640,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3415832519531,0.7780380845069885,0.2500956654548645,0.2268834859132766,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433837890625,0.9985804557800292,0.5313930511474609,0.5044764876365662,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.342529296875,0.8655550479888916,0.34860360622406,0.2444820553064346,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423767089844,0.8478242754936218,0.3263813555240631,0.3107024133205414,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.34130859375,0.7584057450294495,0.2313776910305023,1.0499694347381592,287.3429260253906,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2337951660156,287.3475952148437,1.0,0.5260189175605774,1.0,1.0,0.0,1.0,-2.805371284484864,2.8053648471832275,6.324131845758529e-06,2.16523551940918,0.4341763257980346,0.4341763257980346,0.0,120.8969497680664,150.0,11903.81640625,-0.0,1839.51123046875,1.0,283.1499938964844,286.90484619140625,290.6517639160156,291.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,18572.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498460054397583,1.0,0.0,0.0,0.7502108216285706,0.7502149939537048,3.7554340082124333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.349365234375,0.0,40.607757568359375,1895.4371337890625,0.0,502.22119140625,0.2857887744903564,1.0,0.0,3.0,1.0,0.0
11972700,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.76764315366745,0.2505265176296234,0.2275217622518539,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38690185546875,0.9870263338088988,0.5300350785255432,0.5031337738037109,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.38629150390625,0.8551608324050903,0.3504483997821808,0.2459547668695449,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3861694335937,0.8371424078941345,0.3269718587398529,0.3115189969539642,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3853759765625,0.7485920190811157,0.2316606193780899,1.052470564842224,287.3865966796875,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.2264709472656,287.38995361328125,1.0,0.5305590033531189,1.0,1.0,0.0,1.0,-2.8101577758789062,2.8101515769958496,6.346473128360231e-06,2.169269561767578,0.429180771112442,0.429180771112442,0.0,127.22479248046876,150.0,11786.435546875,-0.0,1877.384765625,1.0,283.1499938964844,286.9486083984375,290.6329040527344,291.5162353515625,293.1499938964844,293.1499938964844,283.1499938964844,18532.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4969959259033203,1.0,0.0,0.0,0.7356751561164856,0.7356792688369751,3.6113171120177874e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.585693359375,0.0,39.34288787841797,1895.4371337890625,0.0,497.7931823730469,0.2836061716079712,1.0,0.0,3.0,1.0,0.0
11972760,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.42303466796875,0.7602942585945129,0.2509382367134094,0.2280810475349426,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4242858886719,0.9777014851570128,0.5295666456222534,0.5024914145469666,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4237060546875,0.8480936288833618,0.3522904217243194,0.2473770678043365,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.423583984375,0.8295947313308716,0.3275522887706756,0.3122618794441223,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4228515625,0.7416774034500122,0.2319454997777938,1.0546512603759766,287.4239807128906,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.2248840332031,287.42724609375,1.0,0.5343882441520691,1.0,1.0,0.0,1.0,-2.815280199050904,2.815273761749268,6.369657512550475e-06,2.173235893249512,0.4242839813232422,0.4242839813232422,0.0,132.28257751464844,138.0,11671.802734375,-0.0,1909.73974609375,1.0,283.1499938964844,286.9858703613281,290.6127319335937,291.4902038574219,293.1499938964844,293.1499938964844,283.1499938964844,18499.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4953764379024505,1.0,0.0,0.0,0.7217391133308411,0.7217432260513306,3.4757935196694234e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.3359375,0.0,38.1649055480957,1895.4371337890625,0.0,492.9419860839844,0.2815536558628082,1.0,0.0,3.0,1.0,0.0
11972820,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939880371094,0.7592185735702515,0.2517667114734649,0.2288633733987808,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49517822265625,0.975399613380432,0.5299846529960632,0.5025237798690796,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49462890625,0.8488519191741943,0.3560247123241424,0.249992087483406,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945068359375,0.8285442590713501,0.3287204802036285,0.3134042918682098,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938049316406,0.7405202984809875,0.2325586229562759,1.0575441122055054,287.494873046875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2289428710937,287.4978942871094,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.824254274368286,2.8242478370666504,6.410484274965711e-06,2.1802334785461426,0.414915382862091,0.414915382862091,0.0,133.86570739746094,126.0,11451.5029296875,-0.0,1931.6478271484373,1.0,283.1499938964844,287.0551452636719,290.569091796875,291.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18443.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909535944461822,1.0,0.0,0.0,0.6958125829696655,0.6958166360855103,3.2305617736483334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.623779296875,0.0,36.04444885253906,1895.4371337890625,0.0,479.9392395019531,0.2777880430221557,1.0,0.0,3.0,1.0,0.0
11972880,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939880371094,0.7592185735702515,0.2517667114734649,0.2288633733987808,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49517822265625,0.975399613380432,0.5299846529960632,0.5025237798690796,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.49462890625,0.8488519191741943,0.3560247123241424,0.249992087483406,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4945068359375,0.8285442590713501,0.3287204802036285,0.3134042918682098,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938049316406,0.7405202984809875,0.2325586229562759,1.0575441122055054,287.494873046875,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2289428710937,287.4978942871094,1.0,0.5360810160636902,1.0,1.0,0.0,1.0,-2.824254274368286,2.8242478370666504,6.410484274965711e-06,2.1802334785461426,0.414915382862091,0.414915382862091,0.0,133.86570739746094,126.0,11451.5029296875,-0.0,1931.6478271484373,1.0,283.1499938964844,287.0551452636719,290.569091796875,291.4316101074219,293.1499938964844,293.1499938964844,283.1499938964844,18443.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909535944461822,1.0,0.0,0.0,0.6958125829696655,0.6958166360855103,3.2305617736483334e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3745.623779296875,0.0,36.04444885253906,1895.4371337890625,0.0,479.9392395019531,0.2777880430221557,1.0,0.0,3.0,1.0,0.0
