time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11972940,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606994628906,0.767543613910675,0.2526723146438598,0.2294750809669494,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.9847243428230286,0.5313290357589722,0.5034299492835999,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.860048770904541,0.3598955869674682,0.2525159120559692,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611877441406,0.8371773958206177,0.3299520313739776,0.3143571615219116,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605163574219,0.7480999231338501,0.2332744300365448,1.0597296953201294,287.5615234375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2369689941406,287.5643920898437,1.0,0.5342015027999878,1.0,1.0,0.0,1.0,-2.832883834838867,2.8328773975372314,6.449823104048846e-06,2.186942338943481,0.40613853931427,0.40613853931427,0.0,129.43295288085938,114.0,11245.9228515625,-0.0,1924.0693359375,1.0,283.1499938964844,287.1197814941406,290.5272521972656,291.3733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18395.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848633706569671,1.0,0.0,0.0,0.6723729968070984,0.6723769903182983,3.016574012804085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.303466796875,0.0,34.202877044677734,1895.4371337890625,0.0,462.6082763671875,0.2744344770908355,1.0,0.0,3.0,1.0,0.0
11973000,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5606994628906,0.767543613910675,0.2526723146438598,0.2294750809669494,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5617980957031,0.9847243428230286,0.5313290357589722,0.5034299492835999,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5613098144531,0.860048770904541,0.3598955869674682,0.2525159120559692,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5611877441406,0.8371773958206177,0.3299520313739776,0.3143571615219116,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5605163574219,0.7480999231338501,0.2332744300365448,1.0597296953201294,287.5615234375,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.2369689941406,287.5643920898437,1.0,0.5342015027999878,1.0,1.0,0.0,1.0,-2.832883834838867,2.8328773975372314,6.449823104048846e-06,2.186942338943481,0.40613853931427,0.40613853931427,0.0,129.43295288085938,114.0,11245.9228515625,-0.0,1924.0693359375,1.0,283.1499938964844,287.1197814941406,290.5272521972656,291.3733215332031,293.1499938964844,293.1499938964844,283.1499938964844,18395.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4848633706569671,1.0,0.0,0.0,0.6723729968070984,0.6723769903182983,3.016574012804085e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3674.303466796875,0.0,34.202877044677734,1895.4371337890625,0.0,462.6082763671875,0.2744344770908355,1.0,0.0,3.0,1.0,0.0
11973060,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238708496094,0.7826105356216431,0.2536656856536865,0.2300465553998947,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249084472656,0.9990000128746032,0.5330967307090759,0.5042276978492737,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.878965437412262,0.3639137148857116,0.2550491988658905,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62432861328125,0.8527275323867798,0.3312603533267975,0.3152557909488678,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62371826171875,0.7620435953140259,0.2340939491987228,1.0617915391921997,287.6246643066406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2462463378906,287.6273193359375,1.0,0.5302772521972656,1.0,1.0,0.0,1.0,-2.84097957611084,2.840972900390625,6.486912752734497e-06,2.193270683288574,0.3979529142379761,0.3979529142379761,0.0,121.7959976196289,102.0,11055.2138671875,-0.0,1900.1573486328125,1.0,283.1499938964844,287.1806030273437,290.4920654296875,291.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18354.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477871298789978,1.0,0.0,0.0,0.6511977910995483,0.6512017250061035,2.8295623621943378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.942626953125,0.0,32.59629821777344,1895.4371337890625,0.0,443.4987182617188,0.2714356780052185,1.0,0.0,3.0,1.0,0.0
11973120,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238708496094,0.7826105356216431,0.2536656856536865,0.2300465553998947,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6249084472656,0.9990000128746032,0.5330967307090759,0.5042276978492737,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244812011719,0.878965437412262,0.3639137148857116,0.2550491988658905,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.62432861328125,0.8527275323867798,0.3312603533267975,0.3152557909488678,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.62371826171875,0.7620435953140259,0.2340939491987228,1.0617915391921997,287.6246643066406,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.2462463378906,287.6273193359375,1.0,0.5302772521972656,1.0,1.0,0.0,1.0,-2.84097957611084,2.840972900390625,6.486912752734497e-06,2.193270683288574,0.3979529142379761,0.3979529142379761,0.0,121.7959976196289,102.0,11055.2138671875,-0.0,1900.1573486328125,1.0,283.1499938964844,287.1806030273437,290.4920654296875,291.3218688964844,293.1499938964844,293.1499938964844,283.1499938964844,18354.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477871298789978,1.0,0.0,0.0,0.6511977910995483,0.6512017250061035,2.8295623621943378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3608.942626953125,0.0,32.59629821777344,1895.4371337890625,0.0,443.4987182617188,0.2714356780052185,1.0,0.0,3.0,1.0,0.0
11973180,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.7955781817436218,0.2546290755271911,0.2307050675153732,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.9990000128746032,0.5366523265838623,0.4835419058799743,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.8957841992378235,0.3679628074169159,0.2576925456523895,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713562011719,0.8663625717163086,0.332541674375534,0.3162452578544616,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67095947265625,0.7742631435394287,0.2349120825529098,1.0643879175186155,287.6715393066406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2606201171875,287.6731262207031,1.0,0.5237246155738831,1.0,1.0,0.0,1.0,-2.824526071548462,2.824519634246826,6.4126611505344044e-06,2.180872678756714,0.3901134133338928,0.3901134133338928,0.0,115.29520416259766,90.0,10838.1357421875,-0.0,1842.656494140625,1.0,283.1499938964844,287.2308044433594,290.4637451171875,291.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18320.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706824719905853,1.0,0.0,0.0,0.631710946559906,0.6317148208618164,2.6627491322983587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.3701171875,0.0,31.16847419738769,1895.4371337890625,0.0,424.68853759765625,0.2687256932258606,1.0,0.0,3.0,1.0,0.0
11973240,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.7955781817436218,0.2546290755271911,0.2307050675153732,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716613769531,0.9990000128746032,0.5366523265838623,0.4835419058799743,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.67144775390625,0.8957841992378235,0.3679628074169159,0.2576925456523895,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6713562011719,0.8663625717163086,0.332541674375534,0.3162452578544616,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67095947265625,0.7742631435394287,0.2349120825529098,1.0643879175186155,287.6715393066406,288.27716064453125,291.466796875,287.4995422363281,291.467041015625,297.2606201171875,287.6731262207031,1.0,0.5237246155738831,1.0,1.0,0.0,1.0,-2.824526071548462,2.824519634246826,6.4126611505344044e-06,2.180872678756714,0.3901134133338928,0.3901134133338928,0.0,115.29520416259766,90.0,10838.1357421875,-0.0,1842.656494140625,1.0,283.1499938964844,287.2308044433594,290.4637451171875,291.27752685546875,293.1499938964844,293.1499938964844,283.1499938964844,18320.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706824719905853,1.0,0.0,0.0,0.631710946559906,0.6317148208618164,2.6627491322983587e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.3701171875,0.0,31.16847419738769,1895.4371337890625,0.0,424.68853759765625,0.2687256932258606,1.0,0.0,3.0,1.0,0.0
11973300,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6893005371094,0.8034968972206116,0.255092054605484,0.2309990972280502,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6898803710937,0.9990000128746032,0.5396637320518494,0.4703726470470428,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6896667480469,0.9059650301933287,0.3699926137924194,0.259003609418869,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6895751953125,0.8748658895492554,0.33316770195961,0.3167068362236023,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.689208984375,0.7818681597709656,0.2353233098983764,1.065593719482422,287.68975830078125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.2723693847656,287.6911926269531,1.0,0.5196232795715332,1.0,1.0,0.0,1.0,-2.8126871585845947,2.812680721282959,6.359044164128136e-06,2.171744108200073,0.3862839639186859,0.3862839639186859,0.0,111.49510955810548,90.0,10728.6484375,-0.0,1805.9073486328125,1.0,283.1499938964844,287.2510681152344,290.45123291015625,291.2566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18306.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.467033177614212,1.0,0.0,0.0,0.6224146485328674,0.6224185228347778,2.5849553608736642e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.1591796875,0.0,30.50447654724121,1895.4371337890625,0.0,415.4507141113281,0.2674620151519775,1.0,0.0,3.0,1.0,0.0
11973360,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059631347656,0.81228107213974,0.2555470764636993,0.2312763780355453,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7064514160156,0.9990000128746032,0.5433681607246399,0.4558723866939544,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.706298828125,0.9183456301689148,0.3720305860042572,0.2603127658367157,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.8846551179885864,0.3337868452072143,0.3171524405479431,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059020996094,0.7905987501144409,0.23574198782444,1.0667822360992432,287.7063903808594,288.2885131835937,291.4576416015625,287.4764709472656,291.45782470703125,297.2875671386719,287.7076721191406,1.0,0.5150846242904663,1.0,1.0,0.0,1.0,-2.7991294860839844,2.799123287200928,6.297895197349135e-06,2.16127872467041,0.3825274705886841,0.3825274705886841,0.0,107.4005126953125,93.0,10619.8515625,-0.0,1765.44970703125,1.0,283.1499938964844,287.2699584960937,290.43963623046875,291.2366943359375,293.1499938964844,293.1499938964844,283.1499938964844,18293.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633131325244903,1.0,0.0,0.0,0.6134272217750549,0.6134310960769653,2.5108429113629427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.146240234375,0.0,29.871553421020508,1895.4371337890625,0.0,406.2412414550781,0.266254186630249,1.0,0.0,3.0,1.0,0.0
11973420,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444763183594,0.8236154317855835,0.2564942836761474,0.2319493144750595,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9990000128746032,0.5515319108963013,0.4375960528850555,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.9368547797203064,0.3761913180351257,0.2630544304847717,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74481201171875,0.8981447815895081,0.335064560174942,0.3181705474853515,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.744384765625,0.8025901913642883,0.2366609126329422,1.0699481964111328,287.7450256347656,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3228759765625,287.7469482421875,1.0,0.5105549693107605,1.0,1.0,0.0,1.0,-2.786281108856201,2.786274671554565,6.2396070461545605e-06,2.1510791778564453,0.375380665063858,0.375380665063858,0.0,102.5461883544922,96.0,10435.4462890625,-0.0,1722.829345703125,1.0,283.1499938964844,287.3093566894531,290.4195861816406,291.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,18265.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556767642498016,1.0,0.0,0.0,0.5965049266815186,0.596508800983429,2.374223306844669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.395751953125,0.0,28.698007583618164,1895.4371337890625,0.0,387.9669799804688,0.2639990746974945,1.0,0.0,3.0,1.0,0.0
11973480,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7444763183594,0.8236154317855835,0.2564942836761474,0.2319493144750595,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451171875,0.9990000128746032,0.5515319108963013,0.4375960528850555,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.74493408203125,0.9368547797203064,0.3761913180351257,0.2630544304847717,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.74481201171875,0.8981447815895081,0.335064560174942,0.3181705474853515,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.744384765625,0.8025901913642883,0.2366609126329422,1.0699481964111328,287.7450256347656,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.3228759765625,287.7469482421875,1.0,0.5105549693107605,1.0,1.0,0.0,1.0,-2.786281108856201,2.786274671554565,6.2396070461545605e-06,2.1510791778564453,0.375380665063858,0.375380665063858,0.0,102.5461883544922,96.0,10435.4462890625,-0.0,1722.829345703125,1.0,283.1499938964844,287.3093566894531,290.4195861816406,291.2002868652344,293.1499938964844,293.1499938964844,283.1499938964844,18265.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556767642498016,1.0,0.0,0.0,0.5965049266815186,0.596508800983429,2.374223306844669e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3403.395751953125,0.0,28.698007583618164,1895.4371337890625,0.0,387.9669799804688,0.2639990746974945,1.0,0.0,3.0,1.0,0.0
11973540,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.8308008909225464,0.2575068771839142,0.2327487766742706,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79168701171875,0.9990000128746032,0.5594098567962646,0.4270002543926239,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.9494971632957458,0.3804866969585418,0.2659424543380737,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.9069674611091614,0.3364018499851227,0.319318026304245,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.8102806210517883,0.2376843392848968,1.0739582777023315,287.7916259765625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35455322265625,287.79376220703125,1.0,0.5087437629699707,1.0,1.0,0.0,1.0,-2.7841672897338867,2.78416109085083,6.229952759895241e-06,2.149359226226806,0.3689332008361816,0.3689332008361816,0.0,100.01480102539062,99.0,10286.4453125,-0.0,1707.6318359375,1.0,283.1499938964844,287.3542175292969,290.4065856933594,291.1732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18234.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482544660568237,1.0,0.0,0.0,0.5814825892448425,0.5814863443374634,2.2561442492019523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.997802734375,0.0,27.673503875732425,1895.4371337890625,0.0,370.9761962890625,0.2620067298412323,1.0,0.0,3.0,1.0,0.0
11973600,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.8308008909225464,0.2575068771839142,0.2327487766742706,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79168701171875,0.9990000128746032,0.5594098567962646,0.4270002543926239,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7915344238281,0.9494971632957458,0.3804866969585418,0.2659424543380737,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7913818359375,0.9069674611091614,0.3364018499851227,0.319318026304245,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.8102806210517883,0.2376843392848968,1.0739582777023315,287.7916259765625,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.35455322265625,287.79376220703125,1.0,0.5087437629699707,1.0,1.0,0.0,1.0,-2.7841672897338867,2.78416109085083,6.229952759895241e-06,2.149359226226806,0.3689332008361816,0.3689332008361816,0.0,100.01480102539062,99.0,10286.4453125,-0.0,1707.6318359375,1.0,283.1499938964844,287.3542175292969,290.4065856933594,291.1732177734375,293.1499938964844,293.1499938964844,283.1499938964844,18234.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482544660568237,1.0,0.0,0.0,0.5814825892448425,0.5814863443374634,2.2561442492019523e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3351.997802734375,0.0,27.673503875732425,1895.4371337890625,0.0,370.9761962890625,0.2620067298412323,1.0,0.0,3.0,1.0,0.0
11973660,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.8351885080337524,0.2585784792900085,0.2336474955081939,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8410949707031,0.9990000128746032,0.5666349530220032,0.4214628934860229,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8409423828125,0.9578840136528016,0.3849067091941833,0.2689525485038757,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407897949219,0.9126573204994202,0.3377982974052429,0.3205676972866058,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8403015136719,0.8148396015167236,0.2387847602367401,1.0785623788833618,287.84100341796875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3797912597656,287.8432312011719,1.0,0.5088308453559875,1.0,1.0,0.0,1.0,-2.7892401218414307,2.789233922958374,6.252604180190247e-06,2.153242349624634,0.3631745278835296,0.3631745278835296,0.0,98.94430541992188,117.0,10164.7216796875,-0.0,1710.1761474609375,1.0,283.1499938964844,287.40057373046875,290.4003295898437,291.1556091308594,293.1499938964844,293.1499938964844,283.1499938964844,18203.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418376386165619,1.0,0.0,0.0,0.5682957172393799,0.5682994723320007,2.154974865220538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.40478515625,0.0,26.78822326660156,1895.4371337890625,0.0,356.8619384765625,0.2602677643299103,1.0,0.0,3.0,1.0,0.0
11973720,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8404235839844,0.8351885080337524,0.2585784792900085,0.2336474955081939,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8410949707031,0.9990000128746032,0.5666349530220032,0.4214628934860229,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8409423828125,0.9578840136528016,0.3849067091941833,0.2689525485038757,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8407897949219,0.9126573204994202,0.3377982974052429,0.3205676972866058,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8403015136719,0.8148396015167236,0.2387847602367401,1.0785623788833618,287.84100341796875,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3797912597656,287.8432312011719,1.0,0.5088308453559875,1.0,1.0,0.0,1.0,-2.7892401218414307,2.789233922958374,6.252604180190247e-06,2.153242349624634,0.3631745278835296,0.3631745278835296,0.0,98.94430541992188,117.0,10164.7216796875,-0.0,1710.1761474609375,1.0,283.1499938964844,287.40057373046875,290.4003295898437,291.1556091308594,293.1499938964844,293.1499938964844,283.1499938964844,18203.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418376386165619,1.0,0.0,0.0,0.5682957172393799,0.5682994723320007,2.154974865220538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.40478515625,0.0,26.78822326660156,1895.4371337890625,0.0,356.8619384765625,0.2602677643299103,1.0,0.0,3.0,1.0,0.0
11973780,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985290527344,0.8288052082061768,0.259743720293045,0.234771266579628,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994140625,0.9990000128746032,0.5722953677177429,0.434057354927063,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992004394531,0.9518730640411376,0.3894879221916199,0.2721829116344452,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89898681640625,0.9044403433799744,0.3392981290817261,0.3220601677894592,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983459472656,0.808461606502533,0.2399768233299255,1.0843148231506348,287.8992919921875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3948059082031,287.9022827148437,1.0,0.5159173607826233,1.0,1.0,0.0,1.0,-2.8182852268218994,2.8182790279388428,6.382945684890728e-06,2.175410747528076,0.3582312762737274,0.3582312762737274,0.0,102.89094543457033,135.0,10091.90625,-0.0,1773.2861328125,1.0,283.1499938964844,287.4502868652344,290.39752197265625,291.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18172.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370653927326202,1.0,0.0,0.0,0.5570299625396729,0.5570337176322937,2.070382265628724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.34130859375,0.0,26.040170669555664,1895.4371337890625,0.0,346.6910095214844,0.2587818503379822,1.0,0.0,3.0,1.0,0.0
11973840,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985290527344,0.8288052082061768,0.259743720293045,0.234771266579628,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8994140625,0.9990000128746032,0.5722953677177429,0.434057354927063,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8992004394531,0.9518730640411376,0.3894879221916199,0.2721829116344452,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89898681640625,0.9044403433799744,0.3392981290817261,0.3220601677894592,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8983459472656,0.808461606502533,0.2399768233299255,1.0843148231506348,287.8992919921875,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3948059082031,287.9022827148437,1.0,0.5159173607826233,1.0,1.0,0.0,1.0,-2.8182852268218994,2.8182790279388428,6.382945684890728e-06,2.175410747528076,0.3582312762737274,0.3582312762737274,0.0,102.89094543457033,135.0,10091.90625,-0.0,1773.2861328125,1.0,283.1499938964844,287.4502868652344,290.39752197265625,291.1448974609375,293.1499938964844,293.1499938964844,283.1499938964844,18172.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370653927326202,1.0,0.0,0.0,0.5570299625396729,0.5570337176322937,2.070382265628724e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3283.34130859375,0.0,26.040170669555664,1895.4371337890625,0.0,346.6910095214844,0.2587818503379822,1.0,0.0,3.0,1.0,0.0
11973900,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.93194580078125,0.8225823640823364,0.2603598237037658,0.2354163080453872,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9328918457031,0.9990000128746032,0.5740247964859009,0.4459294080734253,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9326477050781,0.9445613622665404,0.3918392956256866,0.2738811373710632,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93243408203125,0.8968766927719116,0.3400885462760925,0.3228993713855743,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9317626953125,0.8018919825553894,0.2405900359153747,1.087557077407837,287.9327697753906,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.3957824707031,287.9359130859375,1.0,0.5213796496391296,1.0,1.0,0.0,1.0,-2.8402669429779053,2.840260505676269,6.482886874437099e-06,2.192370653152466,0.3561364710330963,0.3561364710330963,0.0,106.5070343017578,135.0,10072.2041015625,-0.0,1824.8939208984373,1.0,283.1499938964844,287.4779357910156,290.3968505859375,291.141845703125,293.1499938964844,293.1499938964844,283.1499938964844,18156.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353814423084259,1.0,0.0,0.0,0.5522494912147522,0.552253246307373,2.034998658473341e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3276.005859375,0.0,25.72296714782715,1895.4371337890625,0.0,343.1656799316406,0.2581424117088318,1.0,0.0,3.0,1.0,0.0
11973960,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.966552734375,0.8150098919868469,0.2609926164150238,0.2361062318086624,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.96759033203125,0.9990000128746032,0.574978232383728,0.4605648815631866,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9673156738281,0.9352381229400636,0.3942245841026306,0.2756264805793762,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9670715332031,0.8878318071365356,0.3409026861190796,0.3237915337085724,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9664001464844,0.7939063310623169,0.2412025183439254,1.090953350067139,287.9674072265625,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.3924560546875,287.9706115722656,1.0,0.527860164642334,1.0,1.0,0.0,1.0,-2.865931749343872,2.865925073623657,6.600627330044517e-06,2.2122042179107666,0.3542951047420501,0.3542951047420501,0.0,111.02467346191406,153.0,10061.6669921875,-0.0,1887.5367431640625,1.0,283.1499938964844,287.5062561035156,290.3964538574219,291.1400451660156,293.1499938964844,293.1499938964844,283.1499938964844,18140.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341953992843628,1.0,0.0,0.0,0.5480359196662903,0.5480396151542664,2.00406358175087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.225830078125,0.0,25.44324111938477,1895.4371337890625,0.0,340.7020874023437,0.257573127746582,1.0,0.0,3.0,1.0,0.0
11974020,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365905761719,0.796908974647522,0.2622847557067871,0.2375852167606353,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376892089844,0.9990000128746032,0.5748398900032043,0.4955429434776306,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.9136924147605896,0.3990660607814789,0.2792253494262695,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.8677949905395508,0.3425817489624023,0.3257011175155639,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0364074707031,0.775993287563324,0.2424029856920242,1.098015546798706,288.0374755859375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375732421875,288.0406188964844,1.0,0.543002188205719,1.0,1.0,0.0,1.0,-2.9248530864715576,2.924846172332764,6.875083272461779e-06,2.2577993869781494,0.3513015210628509,0.3513015210628509,0.0,122.23090362548828,156.0,10061.8486328125,-0.0,2039.4920654296875,1.0,283.1499938964844,287.5626220703125,290.39556884765625,291.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18109.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331147968769073,1.0,0.0,0.0,0.5411369800567627,0.5411407351493835,1.9539250217803783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.763427734375,0.0,24.983787536621094,1895.4371337890625,0.0,338.4713134765625,0.2566241919994354,1.0,0.0,3.0,1.0,0.0
11974080,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0365905761719,0.796908974647522,0.2622847557067871,0.2375852167606353,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0376892089844,0.9990000128746032,0.5748398900032043,0.4955429434776306,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.037353515625,0.9136924147605896,0.3990660607814789,0.2792253494262695,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.037109375,0.8677949905395508,0.3425817489624023,0.3257011175155639,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0364074707031,0.775993287563324,0.2424029856920242,1.098015546798706,288.0374755859375,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.375732421875,288.0406188964844,1.0,0.543002188205719,1.0,1.0,0.0,1.0,-2.9248530864715576,2.924846172332764,6.875083272461779e-06,2.2577993869781494,0.3513015210628509,0.3513015210628509,0.0,122.23090362548828,156.0,10061.8486328125,-0.0,2039.4920654296875,1.0,283.1499938964844,287.5626220703125,290.39556884765625,291.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18109.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4331147968769073,1.0,0.0,0.0,0.5411369800567627,0.5411407351493835,1.9539250217803783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.763427734375,0.0,24.983787536621094,1895.4371337890625,0.0,338.4713134765625,0.2566241919994354,1.0,0.0,3.0,1.0,0.0
11974140,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.7840826511383057,0.2635355591773987,0.2389923930168151,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0976867675781,0.9990000128746032,0.5729753375053406,0.5226290822029114,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.900494396686554,0.403917521238327,0.2828062772750854,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.8542950749397278,0.3442524969577789,0.3275668919086456,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0967102050781,0.7637453079223633,0.2435081601142883,1.104447364807129,288.0975036621094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35223388671875,288.09979248046875,1.0,0.5548398494720459,1.0,1.0,0.0,1.0,-2.973400115966797,2.973392963409424,7.106217253749492e-06,2.295713186264038,0.3490490615367889,0.3490490615367889,0.0,131.52345275878906,159.0,10062.2822265625,-0.0,2169.311767578125,1.0,283.1499938964844,287.6126708984375,290.39337158203125,291.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18082.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334670007228851,1.0,0.0,0.0,0.5359830856323242,0.5359868407249451,1.9168831855154167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.217529296875,0.0,24.64021110534668,1895.4371337890625,0.0,339.19696044921875,0.2559037506580353,1.0,0.0,3.0,1.0,0.0
11974200,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09686279296875,0.7840826511383057,0.2635355591773987,0.2389923930168151,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0976867675781,0.9990000128746032,0.5729753375053406,0.5226290822029114,297.4688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.097412109375,0.900494396686554,0.403917521238327,0.2828062772750854,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.09722900390625,0.8542950749397278,0.3442524969577789,0.3275668919086456,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0967102050781,0.7637453079223633,0.2435081601142883,1.104447364807129,288.0975036621094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.35223388671875,288.09979248046875,1.0,0.5548398494720459,1.0,1.0,0.0,1.0,-2.973400115966797,2.973392963409424,7.106217253749492e-06,2.295713186264038,0.3490490615367889,0.3490490615367889,0.0,131.52345275878906,159.0,10062.2822265625,-0.0,2169.311767578125,1.0,283.1499938964844,287.6126708984375,290.39337158203125,291.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,18082.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334670007228851,1.0,0.0,0.0,0.5359830856323242,0.5359868407249451,1.9168831855154167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.217529296875,0.0,24.64021110534668,1895.4371337890625,0.0,339.19696044921875,0.2559037506580353,1.0,0.0,3.0,1.0,0.0
11974260,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14239501953125,0.7744192481040955,0.2647086679935455,0.2402976900339126,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.9984661936759948,0.5709764361381531,0.5414344072341919,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427917480469,0.8914266228675842,0.4087325036525726,0.2863380014896393,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.8443430066108704,0.3458709418773651,0.3293520510196686,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.7546246647834778,0.2445283979177475,1.110280990600586,288.14288330078125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33306884765625,288.14453125,1.0,0.5643652677536011,1.0,1.0,0.0,1.0,-3.0104451179504395,3.010437726974488,7.285192623385228e-06,2.324657678604126,0.3473026156425476,0.3473026156425476,0.0,139.38961791992188,162.0,10059.9697265625,-0.0,2275.436767578125,1.0,283.1499938964844,287.6507568359375,290.3879699707031,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18062.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434538871049881,1.0,0.0,0.0,0.5320335626602173,0.5320372581481934,1.888737344302172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.344482421875,0.0,24.37945556640625,1895.4371337890625,0.0,341.4139099121094,0.255356878042221,1.0,0.0,3.0,1.0,0.0
11974320,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.14239501953125,0.7744192481040955,0.2647086679935455,0.2402976900339126,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1430358886719,0.9984661936759948,0.5709764361381531,0.5414344072341919,297.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1427917480469,0.8914266228675842,0.4087325036525726,0.2863380014896393,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1426696777344,0.8443430066108704,0.3458709418773651,0.3293520510196686,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.14227294921875,0.7546246647834778,0.2445283979177475,1.110280990600586,288.14288330078125,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.33306884765625,288.14453125,1.0,0.5643652677536011,1.0,1.0,0.0,1.0,-3.0104451179504395,3.010437726974488,7.285192623385228e-06,2.324657678604126,0.3473026156425476,0.3473026156425476,0.0,139.38961791992188,162.0,10059.9697265625,-0.0,2275.436767578125,1.0,283.1499938964844,287.6507568359375,290.3879699707031,291.134521484375,293.1499938964844,293.1499938964844,283.1499938964844,18062.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434538871049881,1.0,0.0,0.0,0.5320335626602173,0.5320372581481934,1.888737344302172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.344482421875,0.0,24.37945556640625,1895.4371337890625,0.0,341.4139099121094,0.255356878042221,1.0,0.0,3.0,1.0,0.0
11974380,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7636305093765259,0.2657303810119629,0.24153932929039,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.9860984683036804,0.5703585147857666,0.5407642126083374,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8808791637420654,0.4134392738342285,0.2898504734039306,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16949462890625,0.8333367109298706,0.3473577201366424,0.3310906887054443,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1692810058594,0.7445671558380127,0.2454306781291961,1.115902304649353,288.16961669921875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3243408203125,288.1705627441406,1.0,0.5711232423782349,1.0,1.0,0.0,1.0,-3.024768352508545,3.024761199951172,7.355301477218745e-06,2.335981607437134,0.3457936942577362,0.3457936942577362,0.0,147.80218505859375,165.0,10037.2177734375,-0.0,2344.250732421875,1.0,283.1499938964844,287.67578125,290.379150390625,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18050.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435550719499588,1.0,0.0,0.0,0.5287764072418213,0.5287801027297974,1.865681831247912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.548828125,0.0,24.16986656188965,1895.4371337890625,0.0,343.5185852050781,0.2549251914024353,1.0,0.0,3.0,1.0,0.0
11974440,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693420410156,0.7636305093765259,0.2657303810119629,0.24153932929039,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697082519531,0.9860984683036804,0.5703585147857666,0.5407642126083374,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1695861816406,0.8808791637420654,0.4134392738342285,0.2898504734039306,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.16949462890625,0.8333367109298706,0.3473577201366424,0.3310906887054443,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1692810058594,0.7445671558380127,0.2454306781291961,1.115902304649353,288.16961669921875,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3243408203125,288.1705627441406,1.0,0.5711232423782349,1.0,1.0,0.0,1.0,-3.024768352508545,3.024761199951172,7.355301477218745e-06,2.335981607437134,0.3457936942577362,0.3457936942577362,0.0,147.80218505859375,165.0,10037.2177734375,-0.0,2344.250732421875,1.0,283.1499938964844,287.67578125,290.379150390625,291.12652587890625,293.1499938964844,293.1499938964844,283.1499938964844,18050.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.435550719499588,1.0,0.0,0.0,0.5287764072418213,0.5287801027297974,1.865681831247912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.548828125,0.0,24.16986656188965,1895.4371337890625,0.0,343.5185852050781,0.2549251914024353,1.0,0.0,3.0,1.0,0.0
11974500,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1800231933594,0.7600282430648804,0.2662082314491272,0.242084339261055,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.18035888671875,0.9815552234649658,0.5706332325935364,0.5409908294677734,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.18023681640625,0.8776837587356567,0.4157755076885223,0.2915589213371277,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1801452636719,0.8296708464622498,0.3480701446533203,0.3318842649459839,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1799621582031,0.7412241101264954,0.2458640038967132,1.1184076070785522,288.1802673339844,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.32293701171875,288.18115234375,1.0,0.5739074349403381,1.0,1.0,0.0,1.0,-3.0317156314849854,3.031708240509033,7.389192887785612e-06,2.3413748741149902,0.3451229333877563,0.3451229333877563,0.0,151.0215606689453,165.0,10028.384765625,-0.0,2373.607666015625,1.0,283.1499938964844,287.6849670410156,290.3736877441406,291.1208801269531,293.1499938964844,293.1499938964844,283.1499938964844,18046.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4358203709125519,1.0,0.0,0.0,0.5273311138153076,0.5273348093032837,1.8554972669448944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3275.65478515625,0.0,24.07816696166992,1895.4371337890625,0.0,344.0814819335937,0.2547386288642883,1.0,0.0,3.0,1.0,0.0
11974560,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.19012451171875,0.7571548819541931,0.2666741609573364,0.242599755525589,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904296875,0.9777934551239014,0.5710951089859009,0.5414325594902039,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1903381347656,0.8753392100334167,0.4181104898452759,0.293251633644104,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.19024658203125,0.8267410397529602,0.3487690985202789,0.3326459527015686,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1900634765625,0.7385588884353638,0.2462909072637558,1.12079656124115,288.1903686523437,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3222961425781,288.19122314453125,1.0,0.5764361023902893,1.0,1.0,0.0,1.0,-3.0386886596679688,3.0386812686920166,7.423288025165675e-06,2.346787452697754,0.3445152044296264,0.3445152044296264,0.0,153.80555725097656,168.0,10021.07421875,-0.0,2400.88330078125,1.0,283.1499938964844,287.6934814453125,290.3680725097656,291.1148681640625,293.1499938964844,293.1499938964844,283.1499938964844,18041.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4359093606472015,1.0,0.0,0.0,0.5260223746299744,0.5260260701179504,1.8462984030520602e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.074462890625,0.0,23.99522399902344,1895.4371337890625,0.0,344.2673645019531,0.2545696794986725,1.0,0.0,3.0,1.0,0.0
11974620,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088928222656,0.7527493834495544,0.267583280801773,0.2435751557350158,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.9717679023742676,0.5722768902778625,0.5426208972930908,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.8722174763679504,0.4227888584136963,0.2966151237487793,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.8222247362136841,0.3501388728618622,0.3341062664985657,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088317871094,0.7344701290130615,0.247138112783432,1.1253679990768433,288.2091064453125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32208251953125,288.2098693847656,1.0,0.5809875726699829,1.0,1.0,0.0,1.0,-3.052584886550904,3.052577495574951,7.491451015084749e-06,2.357567310333252,0.3434672653675079,0.3434672653675079,0.0,158.53590393066406,171.0,10010.21484375,-0.0,2451.33203125,1.0,283.1499938964844,287.7091979980469,290.3574523925781,291.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,18034.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357042908668518,1.0,0.0,0.0,0.5237637162208557,0.5237674117088318,1.8304771032262586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.144287109375,0.0,23.85211753845215,1895.4371337890625,0.0,343.8390808105469,0.2542771399021148,1.0,0.0,3.0,1.0,0.0
11974680,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088928222656,0.7527493834495544,0.267583280801773,0.2435751557350158,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.20916748046875,0.9717679023742676,0.5722768902778625,0.5426208972930908,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090759277344,0.8722174763679504,0.4227888584136963,0.2966151237487793,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2090148925781,0.8222247362136841,0.3501388728618622,0.3341062664985657,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2088317871094,0.7344701290130615,0.247138112783432,1.1253679990768433,288.2091064453125,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.32208251953125,288.2098693847656,1.0,0.5809875726699829,1.0,1.0,0.0,1.0,-3.052584886550904,3.052577495574951,7.491451015084749e-06,2.357567310333252,0.3434672653675079,0.3434672653675079,0.0,158.53590393066406,171.0,10010.21484375,-0.0,2451.33203125,1.0,283.1499938964844,287.7091979980469,290.3574523925781,291.1032409667969,293.1499938964844,293.1499938964844,283.1499938964844,18034.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4357042908668518,1.0,0.0,0.0,0.5237637162208557,0.5237674117088318,1.8304771032262586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.144287109375,0.0,23.85211753845215,1895.4371337890625,0.0,343.8390808105469,0.2542771399021148,1.0,0.0,3.0,1.0,0.0
11974740,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.7494639754295349,0.2684670090675354,0.2444986552000045,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260437011719,0.9670455455780028,0.5736045837402344,0.5439719557762146,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.8704129457473755,0.4274863302707672,0.2999687194824219,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22589111328125,0.818828284740448,0.3514781594276428,0.335506409406662,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257385253906,0.7314202785491943,0.2479798048734665,1.129775881767273,288.2259826660156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3225402832031,288.2266845703125,1.0,0.585077702999115,1.0,1.0,0.0,1.0,-3.066333770751953,3.066326141357422,7.55917153583141e-06,2.3682217597961426,0.3426342904567718,0.3426342904567718,0.0,162.5254364013672,174.0,10004.1025390625,-0.0,2498.05517578125,1.0,283.1499938964844,287.7231140136719,290.3486633300781,291.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18027.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352661073207855,1.0,0.0,0.0,0.5219606161117554,0.5219643115997314,1.8178957006398377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.90087890625,0.0,23.737632751464844,1895.4371337890625,0.0,342.9254150390625,0.2540415823459625,1.0,0.0,3.0,1.0,0.0
