time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974800,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.22576904296875,0.7494639754295349,0.2684670090675354,0.2444986552000045,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2260437011719,0.9670455455780028,0.5736045837402344,0.5439719557762146,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2259521484375,0.8704129457473755,0.4274863302707672,0.2999687194824219,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.22589111328125,0.818828284740448,0.3514781594276428,0.335506409406662,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2257385253906,0.7314202785491943,0.2479798048734665,1.129775881767273,288.2259826660156,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.3225402832031,288.2266845703125,1.0,0.585077702999115,1.0,1.0,0.0,1.0,-3.066333770751953,3.066326141357422,7.55917153583141e-06,2.3682217597961426,0.3426342904567718,0.3426342904567718,0.0,162.5254364013672,174.0,10004.1025390625,-0.0,2498.05517578125,1.0,283.1499938964844,287.7231140136719,290.3486633300781,291.0935363769531,293.1499938964844,293.1499938964844,283.1499938964844,18027.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352661073207855,1.0,0.0,0.0,0.5219606161117554,0.5219643115997314,1.8178957006398377e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.90087890625,0.0,23.737632751464844,1895.4371337890625,0.0,342.9254150390625,0.2540415823459625,1.0,0.0,3.0,1.0,0.0
11974860,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409362792969,0.7467798590660095,0.269325852394104,0.2453850507736206,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411499023437,0.9630317091941832,0.5749735236167908,0.5453646183013916,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410888671875,0.8693163394927979,0.4322031140327453,0.3033239245414734,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24102783203125,0.8160279989242554,0.352791428565979,0.336865484714508,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24090576171875,0.7289247512817383,0.2488097548484802,1.134062886238098,288.2411193847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3232116699219,288.2417297363281,1.0,0.5888970494270325,1.0,1.0,0.0,1.0,-3.079895257949829,3.079887628555298,7.626236765645444e-06,2.3787178993225098,0.3419939279556274,0.3419939279556274,0.0,166.10870361328125,177.0,10002.205078125,-0.0,2542.674072265625,1.0,283.1499938964844,287.73541259765625,290.341552734375,291.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,18021.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43490731716156,1.0,0.0,0.0,0.5205615758895874,0.5205652713775635,1.8081633967881323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.15625,0.0,23.64829444885254,1895.4371337890625,0.0,342.1789245605469,0.2538559436798095,1.0,0.0,3.0,1.0,0.0
11974920,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2409362792969,0.7467798590660095,0.269325852394104,0.2453850507736206,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2411499023437,0.9630317091941832,0.5749735236167908,0.5453646183013916,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2410888671875,0.8693163394927979,0.4322031140327453,0.3033239245414734,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.24102783203125,0.8160279989242554,0.352791428565979,0.336865484714508,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.24090576171875,0.7289247512817383,0.2488097548484802,1.134062886238098,288.2411193847656,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3232116699219,288.2417297363281,1.0,0.5888970494270325,1.0,1.0,0.0,1.0,-3.079895257949829,3.079887628555298,7.626236765645444e-06,2.3787178993225098,0.3419939279556274,0.3419939279556274,0.0,166.10870361328125,177.0,10002.205078125,-0.0,2542.674072265625,1.0,283.1499938964844,287.73541259765625,290.341552734375,291.0858764648437,293.1499938964844,293.1499938964844,283.1499938964844,18021.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43490731716156,1.0,0.0,0.0,0.5205615758895874,0.5205652713775635,1.8081633967881323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.15625,0.0,23.64829444885254,1895.4371337890625,0.0,342.1789245605469,0.2538559436798095,1.0,0.0,3.0,1.0,0.0
11974980,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545166015625,0.7444326281547546,0.2701578438282013,0.2462396770715713,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.9594072103500366,0.5763359665870667,0.5467516183853149,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.8686152100563049,0.4369365870952606,0.3066845834255218,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546081542969,0.8135542869567871,0.3540794551372528,0.3381921350955963,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.726736307144165,0.2496240139007568,1.1382426023483276,288.2546691894531,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32391357421875,288.2552185058594,1.0,0.5925489664077759,1.0,1.0,0.0,1.0,-3.0932507514953613,3.09324312210083,7.692538019909989e-06,2.389040231704712,0.3415267169475555,0.3415267169475555,0.0,169.4677734375,180.0,10004.080078125,-0.0,2586.07373046875,1.0,283.1499938964844,287.7462463378906,290.3354187011719,291.0797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347808361053467,1.0,0.0,0.0,0.5195226669311523,0.5195263624191284,1.8009535196483742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.688232421875,0.0,23.58122062683105,1895.4371337890625,0.0,341.9161682128906,0.2537145316600799,1.0,0.0,3.0,1.0,0.0
11975040,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2545166015625,0.7444326281547546,0.2701578438282013,0.2462396770715713,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.25469970703125,0.9594072103500366,0.5763359665870667,0.5467516183853149,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546691894531,0.8686152100563049,0.4369365870952606,0.3066845834255218,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2546081542969,0.8135542869567871,0.3540794551372528,0.3381921350955963,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2544860839844,0.726736307144165,0.2496240139007568,1.1382426023483276,288.2546691894531,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.32391357421875,288.2552185058594,1.0,0.5925489664077759,1.0,1.0,0.0,1.0,-3.0932507514953613,3.09324312210083,7.692538019909989e-06,2.389040231704712,0.3415267169475555,0.3415267169475555,0.0,169.4677734375,180.0,10004.080078125,-0.0,2586.07373046875,1.0,283.1499938964844,287.7462463378906,290.3354187011719,291.0797119140625,293.1499938964844,293.1499938964844,283.1499938964844,18016.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4347808361053467,1.0,0.0,0.0,0.5195226669311523,0.5195263624191284,1.8009535196483742e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.688232421875,0.0,23.58122062683105,1895.4371337890625,0.0,341.9161682128906,0.2537145316600799,1.0,0.0,3.0,1.0,0.0
11975100,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2607116699219,0.7433406710624695,0.2705625593662262,0.2466551512479782,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.26092529296875,0.957686185836792,0.5770063996315002,0.5474348664283752,297.5025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2608642578125,0.8683611154556274,0.4393091201782226,0.3083674609661102,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.26080322265625,0.8123940825462341,0.3547132909297943,0.3388439416885376,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2606811523437,0.7257155179977417,0.2500239908695221,1.1402921676635742,288.2608642578125,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.3242492675781,288.26141357421875,1.0,0.5943293571472168,1.0,1.0,0.0,1.0,-3.099844455718994,3.099836587905884,7.725361683696974e-06,2.3941304683685303,0.3413553833961487,0.3413553833961487,0.0,171.0941162109375,180.0,10006.3701171875,-0.0,2607.456298828125,1.0,283.1499938964844,287.7511291503906,290.3324890136719,291.076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18014.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348180592060089,1.0,0.0,0.0,0.519132137298584,0.5191358327865601,1.7982467070964958e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.389404296875,0.0,23.555614471435547,1895.4371337890625,0.0,341.99346923828125,0.2536595463752746,1.0,0.0,3.0,1.0,0.0
11975160,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666320800781,0.7422837018966675,0.2709607183933258,0.2470641732215881,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2668151855469,0.9559999704360962,0.5776687860488892,0.5481106042861938,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2667541503906,0.8681461811065674,0.4416845142841339,0.3100518584251404,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666931152344,0.8112636804580688,0.3553413450717926,0.339489609003067,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666015625,0.7247247695922852,0.2504197061061859,1.1423197984695437,288.2667541503906,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3245849609375,288.26727294921875,1.0,0.5960890650749207,1.0,1.0,0.0,1.0,-3.10638689994812,3.1063790321350098,7.757993444101885e-06,2.3991777896881104,0.3412167429924011,0.3412167429924011,0.0,172.7014617919922,183.0,10009.369140625,-0.0,2628.72412109375,1.0,283.1499938964844,287.7557373046875,290.3295593261719,291.07421875,293.1499938964844,293.1499938964844,283.1499938964844,18012.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349062740802765,1.0,0.0,0.0,0.5188090801239014,0.5188127160072327,1.7960092080215873e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.31103515625,0.0,23.534149169921875,1895.4371337890625,0.0,342.1767578125,0.2536127865314483,1.0,0.0,3.0,1.0,0.0
11975220,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774963378906,0.7402541041374207,0.2717351913452148,0.2478613257408142,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.9527090191841124,0.5789636373519897,0.5494337677955627,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776184082031,0.8678125143051147,0.4464443027973175,0.3134256899356842,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2775573730469,0.8090705871582031,0.35657799243927,0.34076127409935,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774658203125,0.7228140830993652,0.251196414232254,1.1463029384613037,288.2776184082031,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251342773437,288.278076171875,1.0,0.5995532870292664,1.0,1.0,0.0,1.0,-3.1193106174468994,3.119302749633789,7.822623047104571e-06,2.4091360569000244,0.3410385847091675,0.3410385847091675,0.0,175.8710174560547,186.0,10017.5078125,-0.0,2670.945556640625,1.0,283.1499938964844,287.7640686035156,290.3236083984375,291.06890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18008.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352183043956756,1.0,0.0,0.0,0.5183670520782471,0.5183707475662231,1.79295032154414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.806884765625,0.0,23.50372314453125,1895.4371337890625,0.0,342.8258972167969,0.2535440921783447,1.0,0.0,3.0,1.0,0.0
11975280,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774963378906,0.7402541041374207,0.2717351913452148,0.2478613257408142,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.27764892578125,0.9527090191841124,0.5789636373519897,0.5494337677955627,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2776184082031,0.8678125143051147,0.4464443027973175,0.3134256899356842,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2775573730469,0.8090705871582031,0.35657799243927,0.34076127409935,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2774658203125,0.7228140830993652,0.251196414232254,1.1463029384613037,288.2776184082031,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3251342773437,288.278076171875,1.0,0.5995532870292664,1.0,1.0,0.0,1.0,-3.1193106174468994,3.119302749633789,7.822623047104571e-06,2.4091360569000244,0.3410385847091675,0.3410385847091675,0.0,175.8710174560547,186.0,10017.5078125,-0.0,2670.945556640625,1.0,283.1499938964844,287.7640686035156,290.3236083984375,291.06890869140625,293.1499938964844,293.1499938964844,283.1499938964844,18008.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352183043956756,1.0,0.0,0.0,0.5183670520782471,0.5183707475662231,1.79295032154414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.806884765625,0.0,23.50372314453125,1895.4371337890625,0.0,342.8258972167969,0.2535440921783447,1.0,0.0,3.0,1.0,0.0
11975340,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.7383060455322266,0.27248015999794,0.2486310303211212,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.287353515625,0.949490487575531,0.5802146196365356,0.5507156848907471,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873229980469,0.8675711154937744,0.4512150883674621,0.3168061077594757,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.8069332838058472,0.3577882647514343,0.342007040977478,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28717041015625,0.7209674119949341,0.2519527673721313,1.1501904726028442,288.2873229980469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3256225585937,288.2877197265625,1.0,0.6029558777809143,1.0,1.0,0.0,1.0,-3.132013320922852,3.132005453109741,7.886373168730643e-06,2.418909072875977,0.340980976819992,0.340980976819992,0.0,179.00277709960938,189.0,10028.24609375,-0.0,2712.84619140625,1.0,283.1499938964844,287.7713623046875,290.3175048828125,291.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356642067432403,1.0,0.0,0.0,0.5181728005409241,0.5181764960289001,1.7916068628665016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.0849609375,0.0,23.488445281982425,1895.4371337890625,0.0,343.7554016113281,0.2535054385662079,1.0,0.0,3.0,1.0,0.0
11975400,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872009277344,0.7383060455322266,0.27248015999794,0.2486310303211212,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.287353515625,0.949490487575531,0.5802146196365356,0.5507156848907471,297.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2873229980469,0.8675711154937744,0.4512150883674621,0.3168061077594757,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2872619628906,0.8069332838058472,0.3577882647514343,0.342007040977478,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.28717041015625,0.7209674119949341,0.2519527673721313,1.1501904726028442,288.2873229980469,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.3256225585937,288.2877197265625,1.0,0.6029558777809143,1.0,1.0,0.0,1.0,-3.132013320922852,3.132005453109741,7.886373168730643e-06,2.418909072875977,0.340980976819992,0.340980976819992,0.0,179.00277709960938,189.0,10028.24609375,-0.0,2712.84619140625,1.0,283.1499938964844,287.7713623046875,290.3175048828125,291.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18004.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356642067432403,1.0,0.0,0.0,0.5181728005409241,0.5181764960289001,1.7916068628665016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.0849609375,0.0,23.488445281982425,1895.4371337890625,0.0,343.7554016113281,0.2535054385662079,1.0,0.0,3.0,1.0,0.0
11975460,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7364168763160706,0.2731955051422119,0.2493737488985061,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.946319341659546,0.5814189910888672,0.5519540905952454,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8673955202102661,0.4559960961341858,0.3201930224895477,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.8048272728919983,0.3589716851711273,0.3432271182537079,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.7191615104675293,0.2526882588863373,1.153982639312744,288.29595947265625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32598876953125,288.2963256835937,1.0,0.6063061952590942,1.0,1.0,0.0,1.0,-3.144493579864502,3.144485712051392,7.949223800096661e-06,2.428496599197388,0.3410307466983795,0.3410307466983795,0.0,182.1129150390625,192.0,10041.2919921875,-0.0,2754.494384765625,1.0,283.1499938964844,287.7776794433594,290.31121826171875,291.0583801269531,293.1499938964844,293.1499938964844,283.1499938964844,18001.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362023770809173,1.0,0.0,0.0,0.5181991457939148,0.5182028412818909,1.79178893944254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.055908203125,0.0,23.486631393432617,1895.4371337890625,0.0,344.8802490234375,0.2534935474395752,1.0,0.0,3.0,1.0,0.0
11975520,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958679199219,0.7364168763160706,0.2731955051422119,0.2493737488985061,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.946319341659546,0.5814189910888672,0.5519540905952454,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29595947265625,0.8673955202102661,0.4559960961341858,0.3201930224895477,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.8048272728919983,0.3589716851711273,0.3432271182537079,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958374023437,0.7191615104675293,0.2526882588863373,1.153982639312744,288.29595947265625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32598876953125,288.2963256835937,1.0,0.6063061952590942,1.0,1.0,0.0,1.0,-3.144493579864502,3.144485712051392,7.949223800096661e-06,2.428496599197388,0.3410307466983795,0.3410307466983795,0.0,182.1129150390625,192.0,10041.2919921875,-0.0,2754.494384765625,1.0,283.1499938964844,287.7776794433594,290.31121826171875,291.0583801269531,293.1499938964844,293.1499938964844,283.1499938964844,18001.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362023770809173,1.0,0.0,0.0,0.5181991457939148,0.5182028412818909,1.79178893944254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3278.055908203125,0.0,23.486631393432617,1895.4371337890625,0.0,344.8802490234375,0.2534935474395752,1.0,0.0,3.0,1.0,0.0
11975580,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.7345727682113647,0.2738815546035766,0.2500899732112884,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.9431832432746888,0.5825753808021545,0.5531476140022278,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036804199219,0.8672704100608826,0.4607867002487182,0.3235862255096435,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036193847656,0.8027647733688354,0.360128104686737,0.3444216251373291,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.717381477355957,0.2534027993679046,1.1576802730560305,288.3036804199219,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3262939453125,288.30401611328125,1.0,0.6096096634864807,1.0,1.0,0.0,1.0,-3.1567516326904297,3.15674352645874,8.011164027266204e-06,2.4379000663757324,0.3411757349967956,0.3411757349967956,0.0,185.2105712890625,195.0,10056.3759765625,-0.0,2795.927001953125,1.0,283.1499938964844,287.7831420898437,290.3048095703125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368104934692383,1.0,0.0,0.0,0.5184210538864136,0.5184246897697449,1.7933237117517823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.64013671875,0.0,23.496755599975582,1895.4371337890625,0.0,346.1553039550781,0.2535053789615631,1.0,0.0,3.0,1.0,0.0
11975640,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035888671875,0.7345727682113647,0.2738815546035766,0.2500899732112884,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3037109375,0.9431832432746888,0.5825753808021545,0.5531476140022278,297.513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036804199219,0.8672704100608826,0.4607867002487182,0.3235862255096435,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3036193847656,0.8027647733688354,0.360128104686737,0.3444216251373291,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3035583496094,0.717381477355957,0.2534027993679046,1.1576802730560305,288.3036804199219,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3262939453125,288.30401611328125,1.0,0.6096096634864807,1.0,1.0,0.0,1.0,-3.1567516326904297,3.15674352645874,8.011164027266204e-06,2.4379000663757324,0.3411757349967956,0.3411757349967956,0.0,185.2105712890625,195.0,10056.3759765625,-0.0,2795.927001953125,1.0,283.1499938964844,287.7831420898437,290.3048095703125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,17998.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4368104934692383,1.0,0.0,0.0,0.5184210538864136,0.5184246897697449,1.7933237117517823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.64013671875,0.0,23.496755599975582,1895.4371337890625,0.0,346.1553039550781,0.2535053789615631,1.0,0.0,3.0,1.0,0.0
11975700,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.7336648106575012,0.2742137312889099,0.2504383623600006,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.9416265487670898,0.5831353664398193,0.5537274479866028,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30718994140625,0.867223858833313,0.4631855487823486,0.3252851665019989,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3071594238281,0.8017502427101135,0.3606961965560913,0.3450093567371368,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3070983886719,0.7164979577064514,0.253752201795578,1.159493923187256,288.30718994140625,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.3263854980469,288.3075256347656,1.0,0.6112449169158936,1.0,1.0,0.0,1.0,-3.162797451019287,3.1627893447875977,8.04179217084311e-06,2.442533493041992,0.341280460357666,0.341280460357666,0.0,186.75637817382807,195.0,10064.6064453125,-0.0,2816.56787109375,1.0,283.1499938964844,287.7855834960937,290.30157470703125,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,17997.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371377229690552,1.0,0.0,0.0,0.5185983180999756,0.5186019539833069,1.7945504637850718e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3285.13916015625,0.0,23.50586700439453,1895.4371337890625,0.0,346.8432006835937,0.2535193562507629,1.0,0.0,3.0,1.0,0.0
11975760,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7327651977539062,0.2745386660099029,0.2507802844047546,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.310546875,0.9400770664215088,0.5836829543113708,0.5542957186698914,297.51531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.8671868443489075,0.4655865132808685,0.3269855678081512,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104858398437,0.8007459044456482,0.3612574338912964,0.3455906808376312,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7156174182891846,0.2540963292121887,1.16128408908844,288.3105163574219,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.32647705078125,288.3108215332031,1.0,0.6128695011138916,1.0,1.0,0.0,1.0,-3.168787956237793,3.1687798500061035,8.072189302765764e-06,2.4471216201782227,0.3414051532745361,0.3414051532745361,0.0,188.3006591796875,198.0,10073.259765625,-0.0,2837.158935546875,1.0,283.1499938964844,287.7878112792969,290.2983093261719,291.04791259765625,293.1499938964844,293.1499938964844,283.1499938964844,17996.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374798536300659,1.0,0.0,0.0,0.5188166499137878,0.5188203454017639,1.7960619658197174e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3287.76513671875,0.0,23.51749038696289,1895.4371337890625,0.0,347.5637512207031,0.2535383105278015,1.0,0.0,3.0,1.0,0.0
11975820,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.730988085269928,0.2751675546169281,0.251445323228836,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9369993805885316,0.5847416520118713,0.5553982257843018,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8671387434005737,0.4703951776027679,0.3303908705711365,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.7987654209136963,0.3623599112033844,0.3467345833778381,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7138616442680359,0.2547692060470581,1.1647958755493164,288.31658935546875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3265991210937,288.3168640136719,1.0,0.6160880327224731,1.0,1.0,0.0,1.0,-3.180605173110962,3.1805970668792725,8.132305083563551e-06,2.456165075302124,0.3417087197303772,0.3417087197303772,0.0,191.38629150390625,201.0,10091.71484375,-0.0,2878.200927734375,1.0,283.1499938964844,287.79180908203125,290.2917175292969,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17993.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382073879241943,1.0,0.0,0.0,0.5193653106689453,0.5193690061569214,1.7998626589132982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.359619140625,0.0,23.54758644104004,1895.4371337890625,0.0,349.1004333496094,0.2535898387432098,1.0,0.0,3.0,1.0,0.0
11975880,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165283203125,0.730988085269928,0.2751675546169281,0.251445323228836,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3166198730469,0.9369993805885316,0.5847416520118713,0.5553982257843018,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.31658935546875,0.8671387434005737,0.4703951776027679,0.3303908705711365,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3165588378906,0.7987654209136963,0.3623599112033844,0.3467345833778381,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3164978027344,0.7138616442680359,0.2547692060470581,1.1647958755493164,288.31658935546875,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.3265991210937,288.3168640136719,1.0,0.6160880327224731,1.0,1.0,0.0,1.0,-3.180605173110962,3.1805970668792725,8.132305083563551e-06,2.456165075302124,0.3417087197303772,0.3417087197303772,0.0,191.38629150390625,201.0,10091.71484375,-0.0,2878.200927734375,1.0,283.1499938964844,287.79180908203125,290.2917175292969,291.042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17993.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382073879241943,1.0,0.0,0.0,0.5193653106689453,0.5193690061569214,1.7998626589132982e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.359619140625,0.0,23.54758644104004,1895.4371337890625,0.0,349.1004333496094,0.2535898387432098,1.0,0.0,3.0,1.0,0.0
11975940,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.7292371988296509,0.2757683992385864,0.2520853281021118,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9339517951011658,0.5857504606246948,0.5564542412757874,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.8671231269836426,0.4752125442028045,0.3338020145893097,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.7968205213546753,0.3634352385997772,0.3478530943393707,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.7121084332466125,0.255421370267868,1.1682156324386597,288.32196044921875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3266296386719,288.3222045898437,1.0,0.6192660331726074,1.0,1.0,0.0,1.0,-3.1922032833099365,3.192195177078247,8.191500455723144e-06,2.4650325775146484,0.3420787155628204,0.3420787155628204,0.0,194.46829223632807,204.0,10111.5673828125,-0.0,2919.0439453125,1.0,283.1499938964844,287.795166015625,290.28497314453125,291.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,17991.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389921128749847,1.0,0.0,0.0,0.5200516581535339,0.52005535364151,1.804622762335839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.365234375,0.0,23.58612823486328,1895.4371337890625,0.0,350.76495361328125,0.2536581754684448,1.0,0.0,3.0,1.0,0.0
11976000,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.7292371988296509,0.2757683992385864,0.2520853281021118,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219909667969,0.9339517951011658,0.5857504606246948,0.5564542412757874,297.5186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32196044921875,0.8671231269836426,0.4752125442028045,0.3338020145893097,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3219299316406,0.7968205213546753,0.3634352385997772,0.3478530943393707,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3218994140625,0.7121084332466125,0.255421370267868,1.1682156324386597,288.32196044921875,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3266296386719,288.3222045898437,1.0,0.6192660331726074,1.0,1.0,0.0,1.0,-3.1922032833099365,3.192195177078247,8.191500455723144e-06,2.4650325775146484,0.3420787155628204,0.3420787155628204,0.0,194.46829223632807,204.0,10111.5673828125,-0.0,2919.0439453125,1.0,283.1499938964844,287.795166015625,290.28497314453125,291.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,17991.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389921128749847,1.0,0.0,0.0,0.5200516581535339,0.52005535364151,1.804622762335839e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.365234375,0.0,23.58612823486328,1895.4371337890625,0.0,350.76495361328125,0.2536581754684448,1.0,0.0,3.0,1.0,0.0
11976060,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.727508544921875,0.2763424515724182,0.2527014017105102,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.930936634540558,0.5867103338241577,0.5574647784233093,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8671363592147827,0.4800382554531097,0.3372188210487366,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.7949087619781494,0.3644842207431793,0.3489469587802887,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7103523015975952,0.2560535669326782,1.1715466976165771,288.3266906738281,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3265991210937,288.326904296875,1.0,0.6224054098129272,1.0,1.0,0.0,1.0,-3.203587770462036,3.2035796642303467,8.249800885096192e-06,2.4737308025360107,0.3425059020519256,0.3425059020519256,0.0,197.5483245849609,207.0,10132.6142578125,-0.0,2959.699462890625,1.0,283.1499938964844,287.7979736328125,290.2781066894531,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398304224014282,1.0,0.0,0.0,0.5208570957183838,0.5208607912063599,1.8102170429301623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.714111328125,0.0,23.63199806213379,1895.4371337890625,0.0,352.55108642578125,0.2537411153316498,1.0,0.0,3.0,1.0,0.0
11976120,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.727508544921875,0.2763424515724182,0.2527014017105102,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.930936634540558,0.5867103338241577,0.5574647784233093,297.5201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8671363592147827,0.4800382554531097,0.3372188210487366,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.7949087619781494,0.3644842207431793,0.3489469587802887,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266296386719,0.7103523015975952,0.2560535669326782,1.1715466976165771,288.3266906738281,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3265991210937,288.326904296875,1.0,0.6224054098129272,1.0,1.0,0.0,1.0,-3.203587770462036,3.2035796642303467,8.249800885096192e-06,2.4737308025360107,0.3425059020519256,0.3425059020519256,0.0,197.5483245849609,207.0,10132.6142578125,-0.0,2959.699462890625,1.0,283.1499938964844,287.7979736328125,290.2781066894531,291.0321960449219,293.1499938964844,293.1499938964844,283.1499938964844,17990.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398304224014282,1.0,0.0,0.0,0.5208570957183838,0.5208607912063599,1.8102170429301623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3305.714111328125,0.0,23.63199806213379,1895.4371337890625,0.0,352.55108642578125,0.2537411153316498,1.0,0.0,3.0,1.0,0.0
11976180,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.7257990837097168,0.276889830827713,0.2532936334609985,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.9279578924179076,0.5876204967498779,0.5584288835525513,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.867177426815033,0.4848721027374267,0.3406411707401275,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3308410644531,0.7930289506912231,0.3655065596103668,0.3500159084796905,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.708588719367981,0.2566657662391662,1.1747890710830688,288.33087158203125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3265075683594,288.3310546875,1.0,0.6255062818527222,1.0,1.0,0.0,1.0,-3.21475887298584,3.214750528335572,8.307199095725082e-06,2.482262134552002,0.3429841697216034,0.3429841697216034,0.0,200.62594604492188,210.0,10154.716796875,-0.0,3000.15234375,1.0,283.1499938964844,287.8002319335937,290.27099609375,291.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17988.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407191872596741,1.0,0.0,0.0,0.5217697620391846,0.5217734575271606,1.8165664528169145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.357421875,0.0,23.68449783325196,1895.4371337890625,0.0,354.45391845703125,0.2538372576236725,1.0,0.0,3.0,1.0,0.0
11976240,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.7257990837097168,0.276889830827713,0.2532936334609985,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.9279578924179076,0.5876204967498779,0.5584288835525513,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.33087158203125,0.867177426815033,0.4848721027374267,0.3406411707401275,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3308410644531,0.7930289506912231,0.3655065596103668,0.3500159084796905,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.330810546875,0.708588719367981,0.2566657662391662,1.1747890710830688,288.33087158203125,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3265075683594,288.3310546875,1.0,0.6255062818527222,1.0,1.0,0.0,1.0,-3.21475887298584,3.214750528335572,8.307199095725082e-06,2.482262134552002,0.3429841697216034,0.3429841697216034,0.0,200.62594604492188,210.0,10154.716796875,-0.0,3000.15234375,1.0,283.1499938964844,287.8002319335937,290.27099609375,291.0267944335937,293.1499938964844,293.1499938964844,283.1499938964844,17988.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407191872596741,1.0,0.0,0.0,0.5217697620391846,0.5217734575271606,1.8165664528169145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.357421875,0.0,23.68449783325196,1895.4371337890625,0.0,354.45391845703125,0.2538372576236725,1.0,0.0,3.0,1.0,0.0
11976300,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.7249504923820496,0.2771540284156799,0.2535812854766845,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.926483154296875,0.5880574584007263,0.5588940382003784,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.332763671875,0.8672073483467102,0.4872919619083404,0.342354267835617,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3327331542969,0.7921003699302673,0.3660081028938293,0.3505414128303528,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.33270263671875,0.7077048420906067,0.2569646835327148,1.17637836933136,288.3327331542969,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3264465332031,288.3329162597656,1.0,0.627042829990387,1.0,1.0,0.0,1.0,-3.220266819000244,3.220258474349976,8.335570782946888e-06,2.4864675998687744,0.343239963054657,0.343239963054657,0.0,202.1643829345703,210.0,10166.1103515625,-0.0,3020.30810546875,1.0,283.1499938964844,287.8012084960937,290.2673645019531,291.0240173339844,293.1499938964844,293.1499938964844,283.1499938964844,17987.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4411807954311371,1.0,0.0,0.0,0.5222612619400024,0.5222649574279785,1.8199903806248585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.771240234375,0.0,23.71293258666992,1895.4371337890625,0.0,355.4459228515625,0.2538897097110748,1.0,0.0,3.0,1.0,0.0
11976360,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7241055369377136,0.2774117588996887,0.2538631856441498,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33453369140625,0.9250193238258362,0.5884820222854614,0.5593476891517639,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.8672435283660889,0.4897134602069855,0.3440686166286468,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345031738281,0.7911794781684875,0.3665031194686889,0.3510607779026031,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33447265625,0.7068262100219727,0.2572587728500366,1.1779462099075315,288.3345031738281,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3263854980469,288.3346862792969,1.0,0.6285700798034668,1.0,1.0,0.0,1.0,-3.225722551345825,3.2257142066955566,8.363720553461462e-06,2.490633249282837,0.3435061275959015,0.3435061275959015,0.0,203.7022247314453,213.0,10177.7119140625,-0.0,3040.411865234375,1.0,283.1499938964844,287.80206298828125,290.2636413574219,291.0212097167969,293.1499938964844,293.1499938964844,283.1499938964844,17987.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441653311252594,1.0,0.0,0.0,0.5227748155593872,0.5227785110473633,1.8235716936487734e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3319.239990234375,0.0,23.74274444580078,1895.4371337890625,0.0,356.4640197753906,0.2539448738098144,1.0,0.0,3.0,1.0,0.0
11976420,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7224249839782715,0.2779088318347931,0.2544105648994446,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.9221258759498596,0.5892950296401978,0.5602211952209473,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.8673334717750549,0.4945619106292724,0.3475008904933929,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7893596291542053,0.3674741089344024,0.3520817458629608,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7050851583480835,0.2578329741954803,1.1810197830200195,288.33770751953125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.326171875,288.3378601074219,1.0,0.6315975189208984,1.0,1.0,0.0,1.0,-3.2364814281463623,3.2364730834960938,8.41937344375765e-06,2.4988481998443604,0.3440662026405334,0.3440662026405334,0.0,206.77700805664065,216.0,10201.47265625,-0.0,3080.47216796875,1.0,283.1499938964844,287.8034973144531,290.2560119628906,291.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17985.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426284730434418,1.0,0.0,0.0,0.5238613486289978,0.5238650441169739,1.8311595795239555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.317626953125,0.0,23.806087493896484,1895.4371337890625,0.0,358.5738220214844,0.2540626525878906,1.0,0.0,3.0,1.0,0.0
11976480,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7224249839782715,0.2779088318347931,0.2544105648994446,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.9221258759498596,0.5892950296401978,0.5602211952209473,297.5240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.8673334717750549,0.4945619106292724,0.3475008904933929,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7893596291542053,0.3674741089344024,0.3520817458629608,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.337646484375,0.7050851583480835,0.2578329741954803,1.1810197830200195,288.33770751953125,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.326171875,288.3378601074219,1.0,0.6315975189208984,1.0,1.0,0.0,1.0,-3.2364814281463623,3.2364730834960938,8.41937344375765e-06,2.4988481998443604,0.3440662026405334,0.3440662026405334,0.0,206.77700805664065,216.0,10201.47265625,-0.0,3080.47216796875,1.0,283.1499938964844,287.8034973144531,290.2560119628906,291.015380859375,293.1499938964844,293.1499938964844,283.1499938964844,17985.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4426284730434418,1.0,0.0,0.0,0.5238613486289978,0.5238650441169739,1.8311595795239555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.317626953125,0.0,23.806087493896484,1895.4371337890625,0.0,358.5738220214844,0.2540626525878906,1.0,0.0,3.0,1.0,0.0
11976540,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7207544445991516,0.2783815860748291,0.2549362480640411,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.9192827939987184,0.5900595188140869,0.5610494613647461,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8674461245536804,0.4994170367717743,0.3509376943111419,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7875686883926392,0.3684197962284088,0.3530790209770202,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7033658027648926,0.2583885788917541,1.1840108633041382,288.3404541015625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3259582519531,288.340576171875,1.0,0.6345890760421753,1.0,1.0,0.0,1.0,-3.2470383644104004,3.247030019760132,8.47416595206596e-06,2.506911039352417,0.3446593880653381,0.3446593880653381,0.0,209.8500366210937,219.0,10225.88671875,-0.0,3120.326904296875,1.0,283.1499938964844,287.8045654296875,290.248046875,291.0093078613281,293.1499938964844,293.1499938964844,283.1499938964844,17984.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436408281326294,1.0,0.0,0.0,0.5250194668769836,0.5250231623649597,1.8392650957821388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.55029296875,0.0,23.873947143554688,1895.4371337890625,0.0,360.77630615234375,0.2541894912719726,1.0,0.0,3.0,1.0,0.0
11976600,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7207544445991516,0.2783815860748291,0.2549362480640411,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.9192827939987184,0.5900595188140869,0.5610494613647461,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404541015625,0.8674461245536804,0.4994170367717743,0.3509376943111419,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7875686883926392,0.3684197962284088,0.3530790209770202,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404235839844,0.7033658027648926,0.2583885788917541,1.1840108633041382,288.3404541015625,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3259582519531,288.340576171875,1.0,0.6345890760421753,1.0,1.0,0.0,1.0,-3.2470383644104004,3.247030019760132,8.47416595206596e-06,2.506911039352417,0.3446593880653381,0.3446593880653381,0.0,209.8500366210937,219.0,10225.88671875,-0.0,3120.326904296875,1.0,283.1499938964844,287.8045654296875,290.248046875,291.0093078613281,293.1499938964844,293.1499938964844,283.1499938964844,17984.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436408281326294,1.0,0.0,0.0,0.5250194668769836,0.5250231623649597,1.8392650957821388e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.55029296875,0.0,23.873947143554688,1895.4371337890625,0.0,360.77630615234375,0.2541894912719726,1.0,0.0,3.0,1.0,0.0
