time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976660,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7190908193588257,0.2788311541080475,0.2554412186145782,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.916495442390442,0.5907767415046692,0.5618336200714111,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8675796985626221,0.504278302192688,0.3543786406517029,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.7858057022094727,0.3693409860134125,0.3540533483028412,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7016675472259521,0.2589263916015625,1.1869227886199951,288.34283447265625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3257141113281,288.34295654296875,1.0,0.6375458836555481,1.0,1.0,0.0,1.0,-3.257399320602417,3.2573907375335693,8.528123544238042e-06,2.5148277282714844,0.3452804982662201,0.3452804982662201,0.0,212.92189025878903,222.0,10250.837890625,-0.0,3159.98291015625,1.0,283.1499938964844,287.8052978515625,290.23974609375,291.0028991699219,293.1499938964844,293.1499938964844,283.1499938964844,17983.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446867108345032,1.0,0.0,0.0,0.5262389183044434,0.5262426137924194,1.8478189645065868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.8984375,0.0,23.94571304321289,1895.4371337890625,0.0,363.0651245117188,0.2543241083621979,1.0,0.0,3.0,1.0,0.0
11976720,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7190908193588257,0.2788311541080475,0.2554412186145782,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.916495442390442,0.5907767415046692,0.5618336200714111,297.5262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.8675796985626221,0.504278302192688,0.3543786406517029,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34283447265625,0.7858057022094727,0.3693409860134125,0.3540533483028412,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.7016675472259521,0.2589263916015625,1.1869227886199951,288.34283447265625,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3257141113281,288.34295654296875,1.0,0.6375458836555481,1.0,1.0,0.0,1.0,-3.257399320602417,3.2573907375335693,8.528123544238042e-06,2.5148277282714844,0.3452804982662201,0.3452804982662201,0.0,212.92189025878903,222.0,10250.837890625,-0.0,3159.98291015625,1.0,283.1499938964844,287.8052978515625,290.23974609375,291.0028991699219,293.1499938964844,293.1499938964844,283.1499938964844,17983.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4446867108345032,1.0,0.0,0.0,0.5262389183044434,0.5262426137924194,1.8478189645065868e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.8984375,0.0,23.94571304321289,1895.4371337890625,0.0,363.0651245117188,0.2543241083621979,1.0,0.0,3.0,1.0,0.0
11976780,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.7174310684204102,0.2792579233646393,0.2559258043766022,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.913769781589508,0.5914465188980103,0.5625733733177185,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.8677334189414978,0.5091453194618225,0.3578234612941742,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.7840702533721924,0.3702377378940582,0.3550048172473907,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.6999903321266174,0.2594465315341949,1.1897562742233276,288.3448791503906,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3254089355469,288.344970703125,1.0,0.6404682397842407,1.0,1.0,0.0,1.0,-3.2675657272338867,3.267557144165039,8.5812480392633e-06,2.522601366043091,0.3459257185459137,0.3459257185459137,0.0,215.99200439453125,225.0,10276.23828125,-0.0,3199.43017578125,1.0,283.1499938964844,287.80572509765625,290.23101806640625,290.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,17983.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457632601261139,1.0,0.0,0.0,0.5275121331214905,0.5275158286094666,1.856771270070112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.3291015625,0.0,24.02094078063965,1895.4371337890625,0.0,365.4352416992188,0.2544656693935394,1.0,0.0,3.0,1.0,0.0
11976840,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.7174310684204102,0.2792579233646393,0.2559258043766022,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.913769781589508,0.5914465188980103,0.5625733733177185,297.5272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448791503906,0.8677334189414978,0.5091453194618225,0.3578234612941742,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.7840702533721924,0.3702377378940582,0.3550048172473907,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.6999903321266174,0.2594465315341949,1.1897562742233276,288.3448791503906,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3254089355469,288.344970703125,1.0,0.6404682397842407,1.0,1.0,0.0,1.0,-3.2675657272338867,3.267557144165039,8.5812480392633e-06,2.522601366043091,0.3459257185459137,0.3459257185459137,0.0,215.99200439453125,225.0,10276.23828125,-0.0,3199.43017578125,1.0,283.1499938964844,287.80572509765625,290.23101806640625,290.9961242675781,293.1499938964844,293.1499938964844,283.1499938964844,17983.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457632601261139,1.0,0.0,0.0,0.5275121331214905,0.5275158286094666,1.856771270070112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.3291015625,0.0,24.02094078063965,1895.4371337890625,0.0,365.4352416992188,0.2544656693935394,1.0,0.0,3.0,1.0,0.0
11976900,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7166016697883606,0.2794632315635681,0.2561608850955963,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.9124319553375244,0.5917642712593079,0.5629273056983948,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3457946777344,0.8678172826766968,0.5115809440612793,0.3595472276210785,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.7832126021385193,0.3706774115562439,0.3554723858833313,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34576416015625,0.6991594433784485,0.2597002983093261,1.1911450624465942,288.34576416015625,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.32525634765625,288.34588623046875,1.0,0.6419171094894409,1.0,1.0,0.0,1.0,-3.272578954696656,3.272570371627808,8.607511517766397e-06,2.5264368057250977,0.3462559580802917,0.3462559580802917,0.0,217.52674865722656,225.0,10289.0751953125,-0.0,3219.08154296875,1.0,283.1499938964844,287.80584716796875,290.2264709472656,290.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,17982.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463123381137848,1.0,0.0,0.0,0.5281660556793213,0.5281697511672974,1.861377363354677e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3352.065185546875,0.0,24.05967903137207,1895.4371337890625,0.0,366.6497192382813,0.2545387148857116,1.0,0.0,3.0,1.0,0.0
11976960,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7157720327377319,0.2796629667282104,0.2563910186290741,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.9111119508743286,0.5920701622962952,0.5632701516151428,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.867905855178833,0.5140175819396973,0.3612717986106872,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.7823616862297058,0.3711110055446625,0.3559342920780182,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.698333740234375,0.2599497735500335,1.1925146579742432,288.3466186523437,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3251037597656,288.3467102050781,1.0,0.6433574557304382,1.0,1.0,0.0,1.0,-3.2775444984436035,3.2775356769561768,8.633568540972192e-06,2.530237913131714,0.346590906381607,0.346590906381607,0.0,219.0608825683593,228.0,10301.9951171875,-0.0,3238.677490234375,1.0,283.1499938964844,287.805908203125,290.2218322753906,290.98895263671875,293.1499938964844,293.1499938964844,283.1499938964844,17982.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4468681216239929,1.0,0.0,0.0,0.5288307666778564,0.5288344621658325,1.866065701960906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.810302734375,0.0,24.099130630493164,1895.4371337890625,0.0,367.8829040527344,0.2546131908893585,1.0,0.0,3.0,1.0,0.0
11977020,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7141105532646179,0.2800469994544983,0.2568374276161194,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9085286259651184,0.5926482677459717,0.563924252986908,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8680959939956665,0.518894612789154,0.3647233247756958,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7806793451309204,0.3719612061977386,0.3568421006202698,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6966977119445801,0.260436475276947,1.1951996088027954,288.3480529785156,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32476806640625,288.34814453125,1.0,0.6462140679359436,1.0,1.0,0.0,1.0,-3.287338733673096,3.287329912185669,8.685096872795839e-06,2.537740707397461,0.3472726941108703,0.3472726941108703,0.0,222.12838745117188,231.0,10328.033203125,-0.0,3277.72265625,1.0,283.1499938964844,287.80584716796875,290.21221923828125,290.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479991197586059,1.0,0.0,0.0,0.5301883220672607,0.5301920175552368,1.87565856180072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.3134765625,0.0,24.17989730834961,1895.4371337890625,0.0,370.4046325683594,0.254765897989273,1.0,0.0,3.0,1.0,0.0
11977080,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7141105532646179,0.2800469994544983,0.2568374276161194,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480834960937,0.9085286259651184,0.5926482677459717,0.563924252986908,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.8680959939956665,0.518894612789154,0.3647233247756958,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.7806793451309204,0.3719612061977386,0.3568421006202698,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480529785156,0.6966977119445801,0.260436475276947,1.1951996088027954,288.3480529785156,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32476806640625,288.34814453125,1.0,0.6462140679359436,1.0,1.0,0.0,1.0,-3.287338733673096,3.287329912185669,8.685096872795839e-06,2.537740707397461,0.3472726941108703,0.3472726941108703,0.0,222.12838745117188,231.0,10328.033203125,-0.0,3277.72265625,1.0,283.1499938964844,287.80584716796875,290.21221923828125,290.9813232421875,293.1499938964844,293.1499938964844,283.1499938964844,17981.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479991197586059,1.0,0.0,0.0,0.5301883220672607,0.5301920175552368,1.87565856180072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.3134765625,0.0,24.17989730834961,1895.4371337890625,0.0,370.4046325683594,0.254765897989273,1.0,0.0,3.0,1.0,0.0
11977140,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7124431729316711,0.2804104089736938,0.2572654485702514,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9060264825820924,0.5931808352470398,0.5645358562469482,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.868303120136261,0.5237759947776794,0.3681777417659759,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7790228724479675,0.3727884888648987,0.3577284812927246,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.695081889629364,0.2609068751335144,1.1978120803833008,288.3492736816406,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3244323730469,288.3493347167969,1.0,0.6490384340286255,1.0,1.0,0.0,1.0,-3.296950578689575,3.2969419956207275,8.735836672713049e-06,2.545112609863281,0.3479682803153991,0.3479682803153991,0.0,225.1941833496093,234.0,10354.28515625,-0.0,3316.559326171875,1.0,283.1499938964844,287.8055725097656,290.2020568847656,290.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,17981.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491544067859649,1.0,0.0,0.0,0.5315789580345154,0.5315826535224915,1.8855109473747692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.811767578125,0.0,24.262901306152344,1895.4371337890625,0.0,372.9974365234375,0.2549231350421905,1.0,0.0,3.0,1.0,0.0
11977200,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.7124431729316711,0.2804104089736938,0.2572654485702514,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.9060264825820924,0.5931808352470398,0.5645358562469482,297.5297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.868303120136261,0.5237759947776794,0.3681777417659759,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7790228724479675,0.3727884888648987,0.3577284812927246,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.695081889629364,0.2609068751335144,1.1978120803833008,288.3492736816406,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3244323730469,288.3493347167969,1.0,0.6490384340286255,1.0,1.0,0.0,1.0,-3.296950578689575,3.2969419956207275,8.735836672713049e-06,2.545112609863281,0.3479682803153991,0.3479682803153991,0.0,225.1941833496093,234.0,10354.28515625,-0.0,3316.559326171875,1.0,283.1499938964844,287.8055725097656,290.2020568847656,290.9732360839844,293.1499938964844,293.1499938964844,283.1499938964844,17981.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4491544067859649,1.0,0.0,0.0,0.5315789580345154,0.5315826535224915,1.8855109473747692e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3370.811767578125,0.0,24.262901306152344,1895.4371337890625,0.0,372.9974365234375,0.2549231350421905,1.0,0.0,3.0,1.0,0.0
11977260,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7107681035995483,0.2807552516460418,0.257676750421524,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9036147594451904,0.5936712622642517,0.5651079416275024,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8685266971588135,0.5286613702774048,0.371634691953659,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7773930430412292,0.3735947608947754,0.358595073223114,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6934874057769775,0.2613623738288879,1.2003579139709473,288.3502502441406,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240661621094,288.350341796875,1.0,0.6518328189849854,1.0,1.0,0.0,1.0,-3.306394100189209,3.3063852787017822,8.785897989582736e-06,2.552381753921509,0.348674327135086,0.348674327135086,0.0,228.2590484619141,237.0,10380.681640625,-0.0,3355.21484375,1.0,283.1499938964844,287.8051452636719,290.1908569335937,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504799246788025,1.0,0.0,0.0,0.5329959988594055,0.5329996347427368,1.8955764957695465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.22412109375,0.0,24.347728729248047,1895.4371337890625,0.0,375.9937438964844,0.2550840377807617,1.0,0.0,3.0,1.0,0.0
11977320,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7107681035995483,0.2807552516460418,0.257676750421524,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.9036147594451904,0.5936712622642517,0.5651079416275024,297.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.8685266971588135,0.5286613702774048,0.371634691953659,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.7773930430412292,0.3735947608947754,0.358595073223114,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502502441406,0.6934874057769775,0.2613623738288879,1.2003579139709473,288.3502502441406,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.3240661621094,288.350341796875,1.0,0.6518328189849854,1.0,1.0,0.0,1.0,-3.306394100189209,3.3063852787017822,8.785897989582736e-06,2.552381753921509,0.348674327135086,0.348674327135086,0.0,228.2590484619141,237.0,10380.681640625,-0.0,3355.21484375,1.0,283.1499938964844,287.8051452636719,290.1908569335937,290.9642333984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504799246788025,1.0,0.0,0.0,0.5329959988594055,0.5329996347427368,1.8955764957695465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.22412109375,0.0,24.347728729248047,1895.4371337890625,0.0,375.9937438964844,0.2550840377807617,1.0,0.0,3.0,1.0,0.0
11977380,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7090832591056824,0.2810827493667602,0.2580724060535431,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.901286482810974,0.594120979309082,0.5656418204307556,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8687674403190613,0.533551037311554,0.3750942647457123,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7757906913757324,0.3743808269500732,0.3594425916671753,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6919153332710266,0.2618036568164825,1.2028400897979736,288.3510437011719,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236694335937,288.3511047363281,1.0,0.6545982956886292,1.0,1.0,0.0,1.0,-3.315676689147949,3.3156678676605225,8.835359039949253e-06,2.559570789337158,0.34938845038414,0.34938845038414,0.0,231.32264709472656,240.0,10407.1708984375,-0.0,3393.69677734375,1.0,283.1499938964844,287.8045654296875,290.1774597167969,290.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520944058895111,1.0,0.0,0.0,0.5344345569610596,0.5344382524490356,1.905822877290576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.40576171875,0.0,24.434097290039062,1895.4371337890625,0.0,379.6746215820313,0.2552480399608612,1.0,0.0,3.0,1.0,0.0
11977440,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7090832591056824,0.2810827493667602,0.2580724060535431,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.901286482810974,0.594120979309082,0.5656418204307556,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.8687674403190613,0.533551037311554,0.3750942647457123,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7757906913757324,0.3743808269500732,0.3594425916671753,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6919153332710266,0.2618036568164825,1.2028400897979736,288.3510437011719,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.3236694335937,288.3511047363281,1.0,0.6545982956886292,1.0,1.0,0.0,1.0,-3.315676689147949,3.3156678676605225,8.835359039949253e-06,2.559570789337158,0.34938845038414,0.34938845038414,0.0,231.32264709472656,240.0,10407.1708984375,-0.0,3393.69677734375,1.0,283.1499938964844,287.8045654296875,290.1774597167969,290.953369140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4520944058895111,1.0,0.0,0.0,0.5344345569610596,0.5344382524490356,1.905822877290576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3385.40576171875,0.0,24.434097290039062,1895.4371337890625,0.0,379.6746215820313,0.2552480399608612,1.0,0.0,3.0,1.0,0.0
11977500,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7082358002662659,0.2812398076057434,0.2582641541957855,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.9001338481903076,0.5943295359611511,0.5658934712409973,297.5314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.8688941597938538,0.5359976887702942,0.3768251538276672,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.7749992609024048,0.3747658133506775,0.3598588109016418,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35137939453125,0.6911372542381287,0.2620187103748321,1.2040560245513916,288.35137939453125,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.323486328125,288.3514404296875,1.0,0.6559696793556213,1.0,1.0,0.0,1.0,-3.320254325866699,3.3202455043792725,8.85984263732098e-06,2.563131809234619,0.3497481346130371,0.3497481346130371,0.0,232.8537139892578,240.0,10420.4365234375,-0.0,3412.861328125,1.0,283.1499938964844,287.80419921875,290.169677734375,290.9468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452980488538742,1.0,0.0,0.0,0.5351611375808716,0.5351648330688477,1.911008595811836e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.875732421875,0.0,24.477813720703125,1895.4371337890625,0.0,381.7095031738281,0.2553311586380005,1.0,0.0,3.0,1.0,0.0
11977560,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7073893547058105,0.2813923954963684,0.2584519684314728,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8989872336387634,0.5945271849632263,0.5661349892616272,297.53179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.869024932384491,0.5384452939033508,0.3785567581653595,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7742141485214233,0.3751454353332519,0.3602699935436249,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.690364420413971,0.2622300386428833,1.2052555084228516,288.3516540527344,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3232727050781,288.3517150878906,1.0,0.6573336124420166,1.0,1.0,0.0,1.0,-3.324789762496948,3.324780941009521,8.884162525646389e-06,2.5666708946228027,0.350109189748764,0.350109189748764,0.0,234.3842620849609,243.0,10433.708984375,-0.0,3431.974365234375,1.0,283.1499938964844,287.8038330078125,290.1611328125,290.939697265625,293.1499938964844,293.1499938964844,283.1499938964844,17979.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4538942277431488,1.0,0.0,0.0,0.5358918309211731,0.5358955264091492,1.9162307296483053e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3392.2587890625,0.0,24.521841049194336,1895.4371337890625,0.0,383.8190612792969,0.2554149031639099,1.0,0.0,3.0,1.0,0.0
11977620,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7057087421417236,0.2816847562789917,0.2588160037994385,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8967114686965942,0.5948899388313293,0.5665874481201172,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8692981600761414,0.5433440208435059,0.3820220530033111,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7726624608039856,0.3758887052536011,0.3610772788524627,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6888341903686523,0.2626417875289917,1.2076053619384766,288.35211181640625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3228759765625,288.3521423339844,1.0,0.6600393056869507,1.0,1.0,0.0,1.0,-3.333736658096313,3.3337278366088867,8.932312994147651e-06,2.57368278503418,0.3508343994617462,0.3508343994617462,0.0,237.44390869140625,246.0,10460.24609375,-0.0,3470.0458984375,1.0,283.1499938964844,287.8029479980469,290.1419677734375,290.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17979.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557424187660217,1.0,0.0,0.0,0.5373634696006775,0.5373671650886536,1.9267694995050988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.77197265625,0.0,24.61069869995117,1895.4371337890625,0.0,388.12060546875,0.2555840313434601,1.0,0.0,3.0,1.0,0.0
11977680,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7057087421417236,0.2816847562789917,0.2588160037994385,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8967114686965942,0.5948899388313293,0.5665874481201172,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35211181640625,0.8692981600761414,0.5433440208435059,0.3820220530033111,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.7726624608039856,0.3758887052536011,0.3610772788524627,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6888341903686523,0.2626417875289917,1.2076053619384766,288.35211181640625,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3228759765625,288.3521423339844,1.0,0.6600393056869507,1.0,1.0,0.0,1.0,-3.333736658096313,3.3337278366088867,8.932312994147651e-06,2.57368278503418,0.3508343994617462,0.3508343994617462,0.0,237.44390869140625,246.0,10460.24609375,-0.0,3470.0458984375,1.0,283.1499938964844,287.8029479980469,290.1419677734375,290.9231262207031,293.1499938964844,293.1499938964844,283.1499938964844,17979.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557424187660217,1.0,0.0,0.0,0.5373634696006775,0.5373671650886536,1.9267694995050988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.77197265625,0.0,24.61069869995117,1895.4371337890625,0.0,388.12060546875,0.2555840313434601,1.0,0.0,3.0,1.0,0.0
11977740,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7040444016456604,0.2819607257843017,0.2591652870178222,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.894458532333374,0.5952103137969971,0.5670002698898315,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.8695859313011169,0.5482470393180847,0.3854900598526001,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7711345553398132,0.3766111433506012,0.3618650436401367,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.687324047088623,0.2630394995212555,1.2098926305770874,288.3523864746094,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32244873046875,288.3524169921875,1.0,0.6627165675163269,1.0,1.0,0.0,1.0,-3.342522382736206,3.34251356124878,8.979823178378865e-06,2.580606937408448,0.3515622019767761,0.3515622019767761,0.0,240.5020904541016,249.0,10486.7412109375,-0.0,3507.919921875,1.0,283.1499938964844,287.8019714355469,290.1203918457031,290.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457554817199707,1.0,0.0,0.0,0.5388454794883728,0.5388491749763489,1.9374116533299457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.98095703125,0.0,24.700422286987305,1895.4371337890625,0.0,392.3846435546875,0.2557549476623535,1.0,0.0,3.0,1.0,0.0
11977800,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7040444016456604,0.2819607257843017,0.2591652870178222,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.894458532333374,0.5952103137969971,0.5670002698898315,297.532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.8695859313011169,0.5482470393180847,0.3854900598526001,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7711345553398132,0.3766111433506012,0.3618650436401367,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.687324047088623,0.2630394995212555,1.2098926305770874,288.3523864746094,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.32244873046875,288.3524169921875,1.0,0.6627165675163269,1.0,1.0,0.0,1.0,-3.342522382736206,3.34251356124878,8.979823178378865e-06,2.580606937408448,0.3515622019767761,0.3515622019767761,0.0,240.5020904541016,249.0,10486.7412109375,-0.0,3507.919921875,1.0,283.1499938964844,287.8019714355469,290.1203918457031,290.90399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17979.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457554817199707,1.0,0.0,0.0,0.5388454794883728,0.5388491749763489,1.9374116533299457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.98095703125,0.0,24.700422286987305,1895.4371337890625,0.0,392.3846435546875,0.2557549476623535,1.0,0.0,3.0,1.0,0.0
11977860,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7023960947990417,0.2822208404541015,0.2595004141330719,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8922280073165894,0.5954890251159668,0.5673739910125732,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8698871731758118,0.5531540513038635,0.3889606297016144,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7696296572685242,0.3773129880428314,0.3626335263252258,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6858336329460144,0.2634235918521881,1.2121191024780271,288.3525390625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322021484375,288.3525695800781,1.0,0.6653660535812378,1.0,1.0,0.0,1.0,-3.3511509895324707,3.351142168045044,9.026700354297644e-06,2.587443351745605,0.3522909581661224,0.3522909581661224,0.0,243.55889892578125,252.0,10513.15625,-0.0,3545.5986328125,1.0,283.1499938964844,287.8008728027344,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592950642108917,1.0,0.0,0.0,0.5403343439102173,0.5403380393981934,1.94813303266983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.92578125,0.0,24.79080390930176,1895.4371337890625,0.0,396.5223083496094,0.2559272646903991,1.0,0.0,3.0,1.0,0.0
11977920,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7023960947990417,0.2822208404541015,0.2595004141330719,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8922280073165894,0.5954890251159668,0.5673739910125732,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.8698871731758118,0.5531540513038635,0.3889606297016144,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7696296572685242,0.3773129880428314,0.3626335263252258,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6858336329460144,0.2634235918521881,1.2121191024780271,288.3525390625,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.322021484375,288.3525695800781,1.0,0.6653660535812378,1.0,1.0,0.0,1.0,-3.3511509895324707,3.351142168045044,9.026700354297644e-06,2.587443351745605,0.3522909581661224,0.3522909581661224,0.0,243.55889892578125,252.0,10513.15625,-0.0,3545.5986328125,1.0,283.1499938964844,287.8008728027344,290.09686279296875,290.8828125,293.1499938964844,293.1499938964844,283.1499938964844,17979.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592950642108917,1.0,0.0,0.0,0.5403343439102173,0.5403380393981934,1.94813303266983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.92578125,0.0,24.79080390930176,1895.4371337890625,0.0,396.5223083496094,0.2559272646903991,1.0,0.0,3.0,1.0,0.0
11977980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7007637023925781,0.2824655771255493,0.2598218023777008,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8900195360183716,0.5957272052764893,0.5677096843719482,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8702009916305542,0.5580646991729736,0.3924335241317749,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7681469321250916,0.3779945373535156,0.3633829653263092,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6843625903129578,0.2637944519519806,1.2142865657806396,288.35260009765625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3215637207031,288.3526306152344,1.0,0.6679884195327759,1.0,1.0,0.0,1.0,-3.359626531600952,3.3596174716949463,9.0729490693775e-06,2.594190835952759,0.3530192077159881,0.3530192077159881,0.0,246.61444091796875,255.0,10539.458984375,-0.0,3583.0849609375,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609573185443878,1.0,0.0,0.0,0.5418271422386169,0.541830837726593,1.9589121436069945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.64208984375,0.0,24.881654739379883,1895.4371337890625,0.0,400.5146789550781,0.256100594997406,1.0,0.0,3.0,1.0,0.0
11978040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7007637023925781,0.2824655771255493,0.2598218023777008,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8900195360183716,0.5957272052764893,0.5677096843719482,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.8702009916305542,0.5580646991729736,0.3924335241317749,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.7681469321250916,0.3779945373535156,0.3633829653263092,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.35260009765625,0.6843625903129578,0.2637944519519806,1.2142865657806396,288.35260009765625,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3215637207031,288.3526306152344,1.0,0.6679884195327759,1.0,1.0,0.0,1.0,-3.359626531600952,3.3596174716949463,9.0729490693775e-06,2.594190835952759,0.3530192077159881,0.3530192077159881,0.0,246.61444091796875,255.0,10539.458984375,-0.0,3583.0849609375,1.0,283.1499938964844,287.7997131347656,290.0718078613281,290.8599548339844,293.1499938964844,293.1499938964844,283.1499938964844,17979.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4609573185443878,1.0,0.0,0.0,0.5418271422386169,0.541830837726593,1.9589121436069945e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.64208984375,0.0,24.881654739379883,1895.4371337890625,0.0,400.5146789550781,0.256100594997406,1.0,0.0,3.0,1.0,0.0
11978100,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6999533772468567,0.2825824320316314,0.2599775791168213,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8889236450195312,0.5958318114280701,0.5678638815879822,297.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.8703622221946716,0.5605214238166809,0.3941707611083984,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.7674136161804199,0.3783279061317444,0.3637507557868957,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525695800781,0.6836341619491577,0.2639751434326172,1.2153490781784058,288.3525695800781,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.32135009765625,288.35260009765625,1.0,0.6692898273468018,1.0,1.0,0.0,1.0,-3.363808870315552,3.363799810409546,9.09584377950523e-06,2.59753155708313,0.353382796049118,0.353382796049118,0.0,248.14190673828125,255.0,10552.5615234375,-0.0,3601.760009765625,1.0,283.1499938964844,287.7991027832031,290.058837890625,290.8480224609375,293.1499938964844,293.1499938964844,283.1499938964844,17979.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4617620706558227,1.0,0.0,0.0,0.5425741076469421,0.542577862739563,1.9643172421979216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3419.4248046875,0.0,24.927202224731445,1895.4371337890625,0.0,402.4617919921875,0.2561875283718109,1.0,0.0,3.0,1.0,0.0
11978160,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6991469860076904,0.2826952636241913,0.2601297497749328,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.887833297252655,0.5959262847900391,0.5680084824562073,297.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525085449219,0.8705265522003174,0.5629785060882568,0.3959084153175354,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.7666855454444885,0.3786558508872986,0.364113450050354,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3525390625,0.6829105019569397,0.2641524374485016,1.216396450996399,288.3525085449219,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.32110595703125,288.3525390625,1.0,0.6705842614173889,1.0,1.0,0.0,1.0,-3.3679521083831787,3.3679428100585938,9.118572052102536e-06,2.60084867477417,0.3537457287311554,0.3537457287311554,0.0,249.6685943603516,258.0,10565.62109375,-0.0,3620.379150390625,1.0,283.1499938964844,287.7984924316406,290.0455627441406,290.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,17979.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625466763973236,1.0,0.0,0.0,0.5433210730552673,0.5433248281478882,1.9697296238518905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.1572265625,0.0,24.972808837890625,1895.4371337890625,0.0,404.3692932128906,0.2562745809555053,1.0,0.0,3.0,1.0,0.0
11978220,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.6975457668304443,0.2829102575778961,0.2604246139526367,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.885670006275177,0.5960896015167236,0.5682732462882996,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.8708626627922058,0.567894697189331,0.3993847966194153,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7652449011802673,0.3792971968650818,0.3648252487182617,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.6814771890640259,0.2644979953765869,1.2184510231018066,288.3523864746094,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3206481933594,288.3523864746094,1.0,0.6731544733047485,1.0,1.0,0.0,1.0,-3.376133441925049,3.376124382019043,9.163584763882682e-06,2.60741662979126,0.3544694185256958,0.3544694185256958,0.0,252.7214813232422,261.0,10591.619140625,-0.0,3657.48974609375,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17979.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640717804431915,1.0,0.0,0.0,0.544813871383667,0.5448175668716431,1.9805682427431748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.496337890625,0.0,25.064115524291992,1895.4371337890625,0.0,408.1026611328125,0.2564489543437958,1.0,0.0,3.0,1.0,0.0
11978280,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.6975457668304443,0.2829102575778961,0.2604246139526367,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.885670006275177,0.5960896015167236,0.5682732462882996,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.8708626627922058,0.567894697189331,0.3993847966194153,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7652449011802673,0.3792971968650818,0.3648252487182617,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.6814771890640259,0.2644979953765869,1.2184510231018066,288.3523864746094,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.3206481933594,288.3523864746094,1.0,0.6731544733047485,1.0,1.0,0.0,1.0,-3.376133441925049,3.376124382019043,9.163584763882682e-06,2.60741662979126,0.3544694185256958,0.3544694185256958,0.0,252.7214813232422,261.0,10591.619140625,-0.0,3657.48974609375,1.0,283.1499938964844,287.79718017578125,290.0184020996094,290.8106384277344,293.1499938964844,293.1499938964844,283.1499938964844,17979.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640717804431915,1.0,0.0,0.0,0.544813871383667,0.5448175668716431,1.9805682427431748e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.496337890625,0.0,25.064115524291992,1895.4371337890625,0.0,408.1026611328125,0.2564489543437958,1.0,0.0,3.0,1.0,0.0
11978340,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6959591507911682,0.2831105589866638,0.2607064545154571,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8835272192955017,0.5962120294570923,0.568501353263855,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871208131313324,0.572812557220459,0.4028622806072235,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7638236284255981,0.3799183666706085,0.3655182421207428,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6800617575645447,0.2648312747478485,1.2204509973526,288.3521423339844,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3201904296875,288.3521728515625,1.0,0.6756991744041443,1.0,1.0,0.0,1.0,-3.3841686248779297,3.3841593265533447,9.207959010382185e-06,2.613889694213867,0.3551892638206482,0.3551892638206482,0.0,255.7733764648437,264.0,10617.4248046875,-0.0,3694.40625,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17979.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655336737632751,1.0,0.0,0.0,0.5463032722473145,0.5463069677352905,1.9914118354336097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.677001953125,0.0,25.15543937683105,1895.4371337890625,0.0,411.7136535644531,0.2566234171390533,1.0,0.0,3.0,1.0,0.0
11978400,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6959591507911682,0.2831105589866638,0.2607064545154571,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.8835272192955017,0.5962120294570923,0.568501353263855,297.53533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.871208131313324,0.572812557220459,0.4028622806072235,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.7638236284255981,0.3799183666706085,0.3655182421207428,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3521423339844,0.6800617575645447,0.2648312747478485,1.2204509973526,288.3521423339844,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3201904296875,288.3521728515625,1.0,0.6756991744041443,1.0,1.0,0.0,1.0,-3.3841686248779297,3.3841593265533447,9.207959010382185e-06,2.613889694213867,0.3551892638206482,0.3551892638206482,0.0,255.7733764648437,264.0,10617.4248046875,-0.0,3694.40625,1.0,283.1499938964844,287.7958374023437,289.99053955078125,290.7846984863281,293.1499938964844,293.1499938964844,283.1499938964844,17979.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4655336737632751,1.0,0.0,0.0,0.5463032722473145,0.5463069677352905,1.9914118354336097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.677001953125,0.0,25.15543937683105,1895.4371337890625,0.0,411.7136535644531,0.2566234171390533,1.0,0.0,3.0,1.0,0.0
11978460,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6943861246109009,0.2832962572574615,0.2609753906726837,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8814005851745605,0.5962886810302734,0.5686877369880676,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.87156081199646,0.5777310729026794,0.4063401520252228,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.762420117855072,0.3805194199085235,0.366192489862442,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6786631345748901,0.2651524543762207,1.222397804260254,288.3518371582031,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197326660156,288.35186767578125,1.0,0.6782181859016418,1.0,1.0,0.0,1.0,-3.392052173614502,3.392043113708496,9.25164931686595e-06,2.6202592849731445,0.3559042513370514,0.3559042513370514,0.0,258.8251342773437,267.0,10643.0078125,-0.0,3731.1142578125,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669316709041595,1.0,0.0,0.0,0.5477871894836426,0.5477908849716187,2.002244769983008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.718994140625,0.0,25.246644973754883,1895.4371337890625,0.0,415.1966552734375,0.2567977607250213,1.0,0.0,3.0,1.0,0.0
