time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978520,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6943861246109009,0.2832962572574615,0.2609753906726837,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.8814005851745605,0.5962886810302734,0.5686877369880676,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.87156081199646,0.5777310729026794,0.4063401520252228,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.762420117855072,0.3805194199085235,0.366192489862442,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3518371582031,0.6786631345748901,0.2651524543762207,1.222397804260254,288.3518371582031,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3197326660156,288.35186767578125,1.0,0.6782181859016418,1.0,1.0,0.0,1.0,-3.392052173614502,3.392043113708496,9.25164931686595e-06,2.6202592849731445,0.3559042513370514,0.3559042513370514,0.0,258.8251342773437,267.0,10643.0078125,-0.0,3731.1142578125,1.0,283.1499938964844,287.79443359375,289.9622497558594,290.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669316709041595,1.0,0.0,0.0,0.5477871894836426,0.5477908849716187,2.002244769983008e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.718994140625,0.0,25.246644973754883,1895.4371337890625,0.0,415.1966552734375,0.2567977607250213,1.0,0.0,3.0,1.0,0.0
11978580,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.692825973033905,0.2834674715995788,0.2612316012382507,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8792888522148132,0.596319317817688,0.5688314437866211,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8719194531440735,0.5826491713523865,0.4098177552223205,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7610335350036621,0.3811005353927612,0.3668482303619385,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6772807240486145,0.2654618918895721,1.224292874336243,288.3514709472656,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192443847656,288.3514709472656,1.0,0.6807118058204651,1.0,1.0,0.0,1.0,-3.3997843265533447,3.39977502822876,9.294640221924055e-06,2.626521110534668,0.3566136062145233,0.3566136062145233,0.0,261.87701416015625,270.0,10668.3466796875,-0.0,3767.610107421875,1.0,283.1499938964844,287.7929992675781,289.9338073730469,290.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682625234127044,1.0,0.0,0.0,0.5492637157440186,0.5492674112319946,2.0130533684437072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.643798828125,0.0,25.337617874145508,1895.4371337890625,0.0,418.5398559570313,0.2569716870784759,1.0,0.0,3.0,1.0,0.0
11978640,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.692825973033905,0.2834674715995788,0.2612316012382507,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8792888522148132,0.596319317817688,0.5688314437866211,297.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.8719194531440735,0.5826491713523865,0.4098177552223205,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.7610335350036621,0.3811005353927612,0.3668482303619385,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3514709472656,0.6772807240486145,0.2654618918895721,1.224292874336243,288.3514709472656,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3192443847656,288.3514709472656,1.0,0.6807118058204651,1.0,1.0,0.0,1.0,-3.3997843265533447,3.39977502822876,9.294640221924055e-06,2.626521110534668,0.3566136062145233,0.3566136062145233,0.0,261.87701416015625,270.0,10668.3466796875,-0.0,3767.610107421875,1.0,283.1499938964844,287.7929992675781,289.9338073730469,290.7315368652344,293.1499938964844,293.1499938964844,283.1499938964844,17979.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682625234127044,1.0,0.0,0.0,0.5492637157440186,0.5492674112319946,2.0130533684437072e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.643798828125,0.0,25.337617874145508,1895.4371337890625,0.0,418.5398559570313,0.2569716870784759,1.0,0.0,3.0,1.0,0.0
11978700,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6920506358146667,0.2835476100444793,0.2613548934459686,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8782383799552917,0.5963172912597656,0.5688871145248413,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.8721007704734802,0.5851078629493713,0.4115562736988067,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.7603464126586914,0.3813835680484772,0.3671691119670868,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.35125732421875,0.6765955686569214,0.265612244606018,1.2252211570739746,288.35125732421875,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.3190002441406,288.35125732421875,1.0,0.6819490790367126,1.0,1.0,0.0,1.0,-3.4035935401916504,3.403584241867065,9.315866918768734e-06,2.629610300064087,0.3569659292697906,0.3569659292697906,0.0,263.4028015136719,270.0,10680.9169921875,-0.0,3785.774169921875,1.0,283.1499938964844,287.7922668457031,289.9195861816406,290.7181396484375,293.1499938964844,293.1499938964844,283.1499938964844,17979.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4689007103443146,1.0,0.0,0.0,0.5499986410140991,0.55000239610672,2.0184442561799187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.069091796875,0.0,25.382980346679688,1895.4371337890625,0.0,420.1526184082031,0.2570584416389465,1.0,0.0,3.0,1.0,0.0
11978760,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6912783980369568,0.2836240828037262,0.261474996805191,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8771915435791016,0.5963039398193359,0.568932294845581,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510131835937,0.8722831606864929,0.5875657200813293,0.4132943451404571,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.7596632242202759,0.381661593914032,0.367485374212265,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3510437011719,0.6759143471717834,0.2657597362995147,1.2261369228363037,288.3510131835937,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3187561035156,288.3510437011719,1.0,0.6831800937652588,1.0,1.0,0.0,1.0,-3.407364845275879,3.407355546951294,9.33691353566246e-06,2.632671356201172,0.3573165535926819,0.3573165535926819,0.0,264.9286804199219,273.0,10693.419921875,-0.0,3803.8837890625,1.0,283.1499938964844,287.7915344238281,289.9053955078125,290.7048034667969,293.1499938964844,293.1499938964844,283.1499938964844,17979.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4695200026035309,1.0,0.0,0.0,0.5507311820983887,0.5507349371910095,2.0238243081394103e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.473876953125,0.0,25.42824363708496,1895.4371337890625,0.0,421.72369384765625,0.2571450173854828,1.0,0.0,3.0,1.0,0.0
11978820,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897430419921875,0.2837661802768707,0.2617056667804718,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8751087784767151,0.596243679523468,0.5689912438392639,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726508021354675,0.5924795866012573,0.4167690575122833,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7583085894584656,0.3822028040885925,0.3681041002273559,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745636463165283,0.2660463154315948,1.2279316186904907,288.3505249023437,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182678222656,288.3505554199219,1.0,0.6856233477592468,1.0,1.0,0.0,1.0,-3.4147956371307373,3.4147863388061523,9.37846562010236e-06,2.638707637786865,0.3580124974250793,0.3580124974250793,0.0,267.9801940917969,276.0,10718.21484375,-0.0,3839.935546875,1.0,283.1499938964844,287.7900085449219,289.8773193359375,290.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706985056400299,1.0,0.0,0.0,0.5521882176399231,0.5521919131278992,2.0345471085647663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.235107421875,0.0,25.518434524536133,1895.4371337890625,0.0,424.7296142578125,0.2573175430297851,1.0,0.0,3.0,1.0,0.0
11978880,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6897430419921875,0.2837661802768707,0.2617056667804718,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8751087784767151,0.596243679523468,0.5689912438392639,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505249023437,0.8726508021354675,0.5924795866012573,0.4167690575122833,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.7583085894584656,0.3822028040885925,0.3681041002273559,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3505554199219,0.6745636463165283,0.2660463154315948,1.2279316186904907,288.3505249023437,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182678222656,288.3505554199219,1.0,0.6856233477592468,1.0,1.0,0.0,1.0,-3.4147956371307373,3.4147863388061523,9.37846562010236e-06,2.638707637786865,0.3580124974250793,0.3580124974250793,0.0,267.9801940917969,276.0,10718.21484375,-0.0,3839.935546875,1.0,283.1499938964844,287.7900085449219,289.8773193359375,290.67828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706985056400299,1.0,0.0,0.0,0.5521882176399231,0.5521919131278992,2.0345471085647663e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.235107421875,0.0,25.518434524536133,1895.4371337890625,0.0,424.7296142578125,0.2573175430297851,1.0,0.0,3.0,1.0,0.0
11978940,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882195472717285,0.2838936746120453,0.2619235515594482,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.873040497303009,0.5961392521858215,0.569009006023407,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730214834213257,0.597389280796051,0.4202410280704498,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569689750671387,0.3827241063117981,0.3687043786048889,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6732285022735596,0.2663218975067138,1.2296780347824097,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3500061035156,1.0,0.6880418658256531,1.0,1.0,0.0,1.0,-3.4220781326293945,3.4220688343048096,9.41928828979144e-06,2.644627094268799,0.3587009012699127,0.3587009012699127,0.0,271.03143310546875,279.0,10742.7177734375,-0.0,3875.760986328125,1.0,283.1499938964844,287.7885131835937,289.849853515625,290.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,17979.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717913269996643,1.0,0.0,0.0,0.5536335110664368,0.5536372065544128,2.045211289214421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.953857421875,0.0,25.60810089111328,1895.4371337890625,0.0,427.5364074707031,0.2574891149997711,1.0,0.0,3.0,1.0,0.0
11979000,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6882195472717285,0.2838936746120453,0.2619235515594482,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.873040497303009,0.5961392521858215,0.569009006023407,297.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.8730214834213257,0.597389280796051,0.4202410280704498,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7569689750671387,0.3827241063117981,0.3687043786048889,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.6732285022735596,0.2663218975067138,1.2296780347824097,288.3500061035156,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3177795410156,288.3500061035156,1.0,0.6880418658256531,1.0,1.0,0.0,1.0,-3.4220781326293945,3.4220688343048096,9.41928828979144e-06,2.644627094268799,0.3587009012699127,0.3587009012699127,0.0,271.03143310546875,279.0,10742.7177734375,-0.0,3875.760986328125,1.0,283.1499938964844,287.7885131835937,289.849853515625,290.6522827148437,293.1499938964844,293.1499938964844,283.1499938964844,17979.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4717913269996643,1.0,0.0,0.0,0.5536335110664368,0.5536372065544128,2.045211289214421e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.953857421875,0.0,25.60810089111328,1895.4371337890625,0.0,427.5364074707031,0.2574891149997711,1.0,0.0,3.0,1.0,0.0
11979060,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6867074370384216,0.2840064167976379,0.262128472328186,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709865808486938,0.595991313457489,0.5689861178398132,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733941316604614,0.6022934317588806,0.4237092137336731,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556436657905579,0.3832254111766815,0.3692861199378967,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6719085574150085,0.2665866911411285,1.231377124786377,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172607421875,288.34942626953125,1.0,0.6904358267784119,1.0,1.0,0.0,1.0,-3.4292125701904297,3.4292030334472656,9.459367902309168e-06,2.6504268646240234,0.359381228685379,0.359381228685379,0.0,274.0823669433594,282.0,10766.9140625,-0.0,3911.3544921875,1.0,283.1499938964844,287.7869567871094,289.8232116699219,290.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727924764156341,1.0,0.0,0.0,0.5550658106803894,0.5550695657730103,2.055807613032812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.657958984375,0.0,25.697166442871094,1895.4371337890625,0.0,430.1241760253906,0.2576595842838287,1.0,0.0,3.0,1.0,0.0
11979120,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6867074370384216,0.2840064167976379,0.262128472328186,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8709865808486938,0.595991313457489,0.5689861178398132,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.8733941316604614,0.6022934317588806,0.4237092137336731,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.7556436657905579,0.3832254111766815,0.3692861199378967,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34942626953125,0.6719085574150085,0.2665866911411285,1.231377124786377,288.34942626953125,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3172607421875,288.34942626953125,1.0,0.6904358267784119,1.0,1.0,0.0,1.0,-3.4292125701904297,3.4292030334472656,9.459367902309168e-06,2.6504268646240234,0.359381228685379,0.359381228685379,0.0,274.0823669433594,282.0,10766.9140625,-0.0,3911.3544921875,1.0,283.1499938964844,287.7869567871094,289.8232116699219,290.6270751953125,293.1499938964844,293.1499938964844,283.1499938964844,17979.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4727924764156341,1.0,0.0,0.0,0.5550658106803894,0.5550695657730103,2.055807613032812e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.657958984375,0.0,25.697166442871094,1895.4371337890625,0.0,430.1241760253906,0.2576595842838287,1.0,0.0,3.0,1.0,0.0
11979180,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6852062940597534,0.2841042578220367,0.262320339679718,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.86894690990448,0.595800518989563,0.5689232349395752,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737678527832031,0.6071906685829163,0.4271727204322815,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543320655822754,0.3837066292762756,0.3698492646217346,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6706035733222961,0.2668408751487732,1.2330297231674194,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.34881591796875,1.0,0.6928053498268127,1.0,1.0,0.0,1.0,-3.436199188232422,3.436189651489258,9.49869445321383e-06,2.656104326248169,0.3600530624389648,0.3600530624389648,0.0,277.13287353515625,285.0,10790.791015625,-0.0,3946.71044921875,1.0,283.1499938964844,287.785400390625,289.7977294921875,290.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736968278884887,1.0,0.0,0.0,0.5564841032028198,0.5564877986907959,2.0663266653286892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.376220703125,0.0,25.785552978515625,1895.4371337890625,0.0,432.475341796875,0.2578287720680237,1.0,0.0,3.0,1.0,0.0
11979240,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6852062940597534,0.2841042578220367,0.262320339679718,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.86894690990448,0.595800518989563,0.5689232349395752,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.8737678527832031,0.6071906685829163,0.4271727204322815,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.7543320655822754,0.3837066292762756,0.3698492646217346,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34881591796875,0.6706035733222961,0.2668408751487732,1.2330297231674194,288.34881591796875,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3167724609375,288.34881591796875,1.0,0.6928053498268127,1.0,1.0,0.0,1.0,-3.436199188232422,3.436189651489258,9.49869445321383e-06,2.656104326248169,0.3600530624389648,0.3600530624389648,0.0,277.13287353515625,285.0,10790.791015625,-0.0,3946.71044921875,1.0,283.1499938964844,287.785400390625,289.7977294921875,290.6028747558594,293.1499938964844,293.1499938964844,283.1499938964844,17979.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736968278884887,1.0,0.0,0.0,0.5564841032028198,0.5564877986907959,2.0663266653286892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.376220703125,0.0,25.785552978515625,1895.4371337890625,0.0,432.475341796875,0.2578287720680237,1.0,0.0,3.0,1.0,0.0
11979300,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6844598054885864,0.2841475307941437,0.2624113261699676,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8679324984550476,0.5956891775131226,0.5688768625259399,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.8739548921585083,0.6096365451812744,0.4289025068283081,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.7536812424659729,0.3839396834373474,0.37012380361557,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.669956624507904,0.2669640481472015,1.233838677406311,288.3484802246094,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.3164978027344,288.3484802246094,1.0,0.6939809322357178,1.0,1.0,0.0,1.0,-3.4396371841430664,3.4396276473999023,9.518071237835102e-06,2.658896446228028,0.3603856563568115,0.3603856563568115,0.0,278.6578063964844,285.0,10802.6064453125,-0.0,3964.296630859375,1.0,283.1499938964844,287.7846069335937,289.7854919433594,290.5912475585937,293.1499938964844,293.1499938964844,283.1499938964844,17979.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474111258983612,1.0,0.0,0.0,0.557187557220459,0.5571913123130798,2.0715543058713592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.750244140625,0.0,25.8294677734375,1895.4371337890625,0.0,433.5571594238281,0.2579128444194793,1.0,0.0,3.0,1.0,0.0
11979360,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6837160587310791,0.284187376499176,0.2624993324279785,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.8669219613075256,0.5955683588981628,0.5688217282295227,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34814453125,0.8741418719291687,0.6120802164077759,0.4306309223175049,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.7530338168144226,0.3841681480407715,0.3703941106796264,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481750488281,0.6693134307861328,0.2670848667621612,1.2346376180648804,288.3481750488281,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.3162536621094,288.3481750488281,1.0,0.6951510310173035,1.0,1.0,0.0,1.0,-3.4430418014526367,3.4430322647094727,9.537275218463035e-06,2.6616597175598145,0.360716164112091,0.360716164112091,0.0,280.1830139160156,288.0,10814.345703125,-0.0,3981.83251953125,1.0,283.1499938964844,287.7838439941406,289.7735900878906,290.5799560546875,293.1499938964844,293.1499938964844,283.1499938964844,17979.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744983911514282,1.0,0.0,0.0,0.557887613773346,0.557891309261322,2.0767627617601647e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.13720703125,0.0,25.87320899963379,1895.4371337890625,0.0,434.5701904296875,0.2579965889453888,1.0,0.0,3.0,1.0,0.0
11979420,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822362542152405,0.2842553555965423,0.2626650035381317,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8649114370346069,0.595294713973999,0.5686813592910767,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8745155334472656,0.6169604659080505,0.4340828061103821,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7517482042312622,0.3846094608306885,0.3709202408790588,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680378913879395,0.2673185765743255,1.2362005710601809,288.34747314453125,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.34747314453125,1.0,0.6974725127220154,1.0,1.0,0.0,1.0,-3.449738025665283,3.449728488922119,9.57508473220514e-06,2.667088031768799,0.3613699078559875,0.3613699078559875,0.0,283.232177734375,291.0,10837.5595703125,-0.0,4016.705078125,1.0,283.1499938964844,287.7822570800781,289.7511901855469,290.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17980.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751940667629242,1.0,0.0,0.0,0.5592750310897827,0.5592787265777588,2.0871048889148373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.9765625,0.0,25.960054397583008,1895.4371337890625,0.0,436.3966369628906,0.2581628859043121,1.0,0.0,3.0,1.0,0.0
11979480,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6822362542152405,0.2842553555965423,0.2626650035381317,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8649114370346069,0.595294713973999,0.5686813592910767,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.8745155334472656,0.6169604659080505,0.4340828061103821,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34747314453125,0.7517482042312622,0.3846094608306885,0.3709202408790588,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6680378913879395,0.2673185765743255,1.2362005710601809,288.34747314453125,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31573486328125,288.34747314453125,1.0,0.6974725127220154,1.0,1.0,0.0,1.0,-3.449738025665283,3.449728488922119,9.57508473220514e-06,2.667088031768799,0.3613699078559875,0.3613699078559875,0.0,283.232177734375,291.0,10837.5595703125,-0.0,4016.705078125,1.0,283.1499938964844,287.7822570800781,289.7511901855469,290.5586853027344,293.1499938964844,293.1499938964844,283.1499938964844,17980.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751940667629242,1.0,0.0,0.0,0.5592750310897827,0.5592787265777588,2.0871048889148373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.9765625,0.0,25.960054397583008,1895.4371337890625,0.0,436.3966369628906,0.2581628859043121,1.0,0.0,3.0,1.0,0.0
11979540,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.680766761302948,0.2843087315559387,0.2628178596496582,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.8629157543182373,0.5949819684028625,0.5685045123100281,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.8748881220817566,0.6218308806419373,0.4375278949737549,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504749298095703,0.3850314617156982,0.3714284300804138,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6667768955230713,0.2675426304340362,1.23772132396698,288.3467712402344,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.315185546875,288.3467712402344,1.0,0.6997709274291992,1.0,1.0,0.0,1.0,-3.456294059753418,3.456284284591675,9.612150279281195e-06,2.672393321990967,0.3620144426822662,0.3620144426822662,0.0,286.2810974121094,294.0,10860.439453125,-0.0,4051.343505859375,1.0,283.1499938964844,287.7807006835937,289.730712890625,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475777804851532,1.0,0.0,0.0,0.5606462955474854,0.5606499910354614,2.097352158614285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.918701171875,0.0,26.046066284179688,1895.4371337890625,0.0,437.9352416992188,0.2583276033401489,1.0,0.0,3.0,1.0,0.0
11979600,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.680766761302948,0.2843087315559387,0.2628178596496582,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.8629157543182373,0.5949819684028625,0.5685045123100281,297.53619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.8748881220817566,0.6218308806419373,0.4375278949737549,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.7504749298095703,0.3850314617156982,0.3714284300804138,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3468017578125,0.6667768955230713,0.2675426304340362,1.23772132396698,288.3467712402344,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.315185546875,288.3467712402344,1.0,0.6997709274291992,1.0,1.0,0.0,1.0,-3.456294059753418,3.456284284591675,9.612150279281195e-06,2.672393321990967,0.3620144426822662,0.3620144426822662,0.0,286.2810974121094,294.0,10860.439453125,-0.0,4051.343505859375,1.0,283.1499938964844,287.7807006835937,289.730712890625,290.53924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17980.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.475777804851532,1.0,0.0,0.0,0.5606462955474854,0.5606499910354614,2.097352158614285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.918701171875,0.0,26.046066284179688,1895.4371337890625,0.0,437.9352416992188,0.2583276033401489,1.0,0.0,3.0,1.0,0.0
11979660,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6793068051338196,0.2843466401100158,0.2629572451114654,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8609341382980347,0.5946289896965027,0.5682902336120605,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8752571940422058,0.6266855001449585,0.4409632384777069,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7492129802703857,0.3854332864284515,0.3719179630279541,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6655297875404358,0.2677568197250366,1.239199161529541,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31463623046875,288.3460693359375,1.0,0.7020455002784729,1.0,1.0,0.0,1.0,-3.462702989578247,3.462693452835083,9.648422746977303e-06,2.677568197250366,0.3626490533351898,0.3626490533351898,0.0,289.3295593261719,297.0,10882.9619140625,-0.0,4085.72314453125,1.0,283.1499938964844,287.77911376953125,289.7124328613281,290.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,17980.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762496650218963,1.0,0.0,0.0,0.5619999170303345,0.5620036721229553,2.1074923139963172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.9990234375,0.0,26.13115501403809,1895.4371337890625,0.0,439.1829528808594,0.2584905624389648,1.0,0.0,3.0,1.0,0.0
11979720,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6793068051338196,0.2843466401100158,0.2629572451114654,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8609341382980347,0.5946289896965027,0.5682902336120605,297.53582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.8752571940422058,0.6266855001449585,0.4409632384777069,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.7492129802703857,0.3854332864284515,0.3719179630279541,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.6655297875404358,0.2677568197250366,1.239199161529541,288.3460693359375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31463623046875,288.3460693359375,1.0,0.7020455002784729,1.0,1.0,0.0,1.0,-3.462702989578247,3.462693452835083,9.648422746977303e-06,2.677568197250366,0.3626490533351898,0.3626490533351898,0.0,289.3295593261719,297.0,10882.9619140625,-0.0,4085.72314453125,1.0,283.1499938964844,287.77911376953125,289.7124328613281,290.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,17980.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4762496650218963,1.0,0.0,0.0,0.5619999170303345,0.5620036721229553,2.1074923139963172e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.9990234375,0.0,26.13115501403809,1895.4371337890625,0.0,439.1829528808594,0.2584905624389648,1.0,0.0,3.0,1.0,0.0
11979780,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6778544783592224,0.2843691706657409,0.2630837559700012,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8589643836021423,0.5942361950874329,0.5680404305458069,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8756107091903687,0.6314911842346191,0.4443749487400055,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7479602098464966,0.3858155012130737,0.372389942407608,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6642947793006897,0.2679616510868072,1.240638017654419,288.3453063964844,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139038085937,288.3453063964844,1.0,0.7042969465255737,1.0,1.0,0.0,1.0,-3.46895718574524,3.468947410583496,9.683851203590166e-06,2.6826059818267822,0.3632743060588836,0.3632743060588836,0.0,292.38116455078125,300.0,10905.1279296875,-0.0,4119.83935546875,1.0,283.1499938964844,287.77752685546875,289.6965026855469,290.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765920042991638,1.0,0.0,0.0,0.5633368492126465,0.5633406043052673,2.1175310394028202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.231689453125,0.0,26.21536064147949,1895.4371337890625,0.0,440.0904846191406,0.2586518228054046,1.0,0.0,3.0,1.0,0.0
11979840,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6778544783592224,0.2843691706657409,0.2630837559700012,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8589643836021423,0.5942361950874329,0.5680404305458069,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453063964844,0.8756107091903687,0.6314911842346191,0.4443749487400055,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.7479602098464966,0.3858155012130737,0.372389942407608,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3453369140625,0.6642947793006897,0.2679616510868072,1.240638017654419,288.3453063964844,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3139038085937,288.3453063964844,1.0,0.7042969465255737,1.0,1.0,0.0,1.0,-3.46895718574524,3.468947410583496,9.683851203590166e-06,2.6826059818267822,0.3632743060588836,0.3632743060588836,0.0,292.38116455078125,300.0,10905.1279296875,-0.0,4119.83935546875,1.0,283.1499938964844,287.77752685546875,289.6965026855469,290.5068664550781,293.1499938964844,293.1499938964844,283.1499938964844,17980.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765920042991638,1.0,0.0,0.0,0.5633368492126465,0.5633406043052673,2.1175310394028202e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3491.231689453125,0.0,26.21536064147949,1895.4371337890625,0.0,440.0904846191406,0.2586518228054046,1.0,0.0,3.0,1.0,0.0
11979900,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6771259903907776,0.2843720912933349,0.2631404101848602,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.857977032661438,0.594017744064331,0.5678967833518982,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.34490966796875,0.8757599592208862,0.633831262588501,0.4460457861423492,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.7473323941230774,0.3859964907169342,0.3726173639297485,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3449401855469,0.6636776328086853,0.2680591642856598,1.241338849067688,288.34490966796875,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.313232421875,288.34490966796875,1.0,0.7054102420806885,1.0,1.0,0.0,1.0,-3.471979141235352,3.4719696044921875,9.700986083771568e-06,2.685037136077881,0.3635824620723724,0.3635824620723724,0.0,293.9122619628906,300.0,10916.0087890625,-0.0,4136.7001953125,1.0,283.1499938964844,287.7767333984375,289.68963623046875,290.5003967285156,293.1499938964844,293.1499938964844,283.1499938964844,17980.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767192900180816,1.0,0.0,0.0,0.5639973282814026,0.5640010833740234,2.1224995094826227e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3493.91748046875,0.0,26.257036209106445,1895.4371337890625,0.0,440.4284057617188,0.2587316930294037,1.0,0.0,3.0,1.0,0.0
11979960,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.6763962507247925,0.2843697369098663,0.2631925642490387,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8569885492324829,0.5937862396240234,0.5677406191825867,297.5328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.8758915662765503,0.6361438035964966,0.4476933181285858,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.7467039227485657,0.3861710429191589,0.3728389739990234,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3445129394531,0.6630609035491943,0.2681531906127929,1.2420259714126587,288.3445129394531,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3124389648437,288.344482421875,1.0,0.706514835357666,1.0,1.0,0.0,1.0,-3.4749293327331543,3.474919557571411,9.717718967294786e-06,2.687407255172729,0.3638875782489776,0.3638875782489776,0.0,295.4460754394531,303.0,10926.7490234375,-0.0,4153.41748046875,1.0,283.1499938964844,287.77593994140625,289.6835021972656,290.4946594238281,293.1499938964844,293.1499938964844,283.1499938964844,17980.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768166244029999,1.0,0.0,0.0,0.5646522641181946,0.5646559596061707,2.127431564247217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.642333984375,0.0,26.29841041564941,1895.4371337890625,0.0,440.68695068359375,0.2588109672069549,1.0,0.0,3.0,1.0,0.0
11980020,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6749391555786133,0.2843502163887024,0.2632835507392883,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8550167679786682,0.5932887196540833,0.5673946738243103,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8761296272277832,0.6407272815704346,0.4509491622447967,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7454506754875183,0.3865017294883728,0.3732648491859436,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6618333458900452,0.2683310806751251,1.2433557510375977,288.3435974121094,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3107604980469,288.3435974121094,1.0,0.708698570728302,1.0,1.0,0.0,1.0,-3.480651378631592,3.4806416034698486,9.750185199663974e-06,2.6919937133789062,0.3644881844520569,0.3644881844520569,0.0,298.5136108398437,306.0,10947.83984375,-0.0,4186.4677734375,1.0,283.1499938964844,287.7742919921875,289.6735534667969,290.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769212305545807,1.0,0.0,0.0,0.5659440755844116,0.5659478306770325,2.137177013139535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.228759765625,0.0,26.38016700744629,1895.4371337890625,0.0,440.9650268554688,0.2589676976203918,1.0,0.0,3.0,1.0,0.0
11980080,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6749391555786133,0.2843502163887024,0.2632835507392883,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8550167679786682,0.5932887196540833,0.5673946738243103,297.5302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3435974121094,0.8761296272277832,0.6407272815704346,0.4509491622447967,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.7454506754875183,0.3865017294883728,0.3732648491859436,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436279296875,0.6618333458900452,0.2683310806751251,1.2433557510375977,288.3435974121094,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3107604980469,288.3435974121094,1.0,0.708698570728302,1.0,1.0,0.0,1.0,-3.480651378631592,3.4806416034698486,9.750185199663974e-06,2.6919937133789062,0.3644881844520569,0.3644881844520569,0.0,298.5136108398437,306.0,10947.83984375,-0.0,4186.4677734375,1.0,283.1499938964844,287.7742919921875,289.6735534667969,290.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,17981.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769212305545807,1.0,0.0,0.0,0.5659440755844116,0.5659478306770325,2.137177013139535e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.228759765625,0.0,26.38016700744629,1895.4371337890625,0.0,440.9650268554688,0.2589676976203918,1.0,0.0,3.0,1.0,0.0
11980140,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6734901666641235,0.284312754869461,0.2633583843708038,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8530590534210205,0.5927515029907227,0.5670102834701538,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8763560056686401,0.6452797055244446,0.4541783630847931,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7442066669464111,0.3868098556995392,0.3736693561077118,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.660618007183075,0.2684970796108246,1.2446317672729492,288.3426818847656,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3426818847656,1.0,0.7108522653579712,1.0,1.0,0.0,1.0,-3.486185312271118,3.486175537109375,9.7815927802003e-06,2.696413278579712,0.365076333284378,0.365076333284378,0.0,301.5764465332031,309.0,10968.466796875,-0.0,4219.09912109375,1.0,283.1499938964844,287.77264404296875,289.6668395996094,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17981.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768933057785034,1.0,0.0,0.0,0.5672122240066528,0.5672159790992737,2.1467656097229337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.031005859375,0.0,26.460596084594727,1895.4371337890625,0.0,440.8907775878906,0.2591218948364258,1.0,0.0,3.0,1.0,0.0
11980200,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.6734901666641235,0.284312754869461,0.2633583843708038,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8530590534210205,0.5927515029907227,0.5670102834701538,297.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.8763560056686401,0.6452797055244446,0.4541783630847931,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3426818847656,0.7442066669464111,0.3868098556995392,0.3736693561077118,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427124023437,0.660618007183075,0.2684970796108246,1.2446317672729492,288.3426818847656,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.30914306640625,288.3426818847656,1.0,0.7108522653579712,1.0,1.0,0.0,1.0,-3.486185312271118,3.486175537109375,9.7815927802003e-06,2.696413278579712,0.365076333284378,0.365076333284378,0.0,301.5764465332031,309.0,10968.466796875,-0.0,4219.09912109375,1.0,283.1499938964844,287.77264404296875,289.6668395996094,290.4792785644531,293.1499938964844,293.1499938964844,283.1499938964844,17981.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4768933057785034,1.0,0.0,0.0,0.5672122240066528,0.5672159790992737,2.1467656097229337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.031005859375,0.0,26.460596084594727,1895.4371337890625,0.0,440.8907775878906,0.2591218948364258,1.0,0.0,3.0,1.0,0.0
11980260,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6720510721206665,0.2842583954334259,0.263418048620224,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8511180877685547,0.5921786427497864,0.5665919780731201,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8765780925750732,0.6498087644577026,0.4573903083801269,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7429730892181396,0.3870967030525207,0.3740537762641907,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6594167947769165,0.2686527669429779,1.245860576629639,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3075866699219,288.3417358398437,1.0,0.7129788994789124,1.0,1.0,0.0,1.0,-3.491558313369751,3.491548538208008,9.812088137550743e-06,2.7006869316101074,0.3656522929668426,0.3656522929668426,0.0,304.6340637207031,312.0,10988.65625,-0.0,4251.37255859375,1.0,283.1499938964844,287.77099609375,289.6635437011719,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17981.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767188131809234,1.0,0.0,0.0,0.5684568881988525,0.5684606432914734,2.156197531633097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.093994140625,0.0,26.53969383239746,1895.4371337890625,0.0,440.4271545410156,0.2592735886573791,1.0,0.0,3.0,1.0,0.0
11980320,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6720510721206665,0.2842583954334259,0.263418048620224,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8511180877685547,0.5921786427497864,0.5665919780731201,297.52520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.8765780925750732,0.6498087644577026,0.4573903083801269,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.7429730892181396,0.3870967030525207,0.3740537762641907,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3417663574219,0.6594167947769165,0.2686527669429779,1.245860576629639,288.3417663574219,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3075866699219,288.3417358398437,1.0,0.7129788994789124,1.0,1.0,0.0,1.0,-3.491558313369751,3.491548538208008,9.812088137550743e-06,2.7006869316101074,0.3656522929668426,0.3656522929668426,0.0,304.6340637207031,312.0,10988.65625,-0.0,4251.37255859375,1.0,283.1499938964844,287.77099609375,289.6635437011719,290.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17981.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767188131809234,1.0,0.0,0.0,0.5684568881988525,0.5684606432914734,2.156197531633097e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3514.093994140625,0.0,26.53969383239746,1895.4371337890625,0.0,440.4271545410156,0.2592735886573791,1.0,0.0,3.0,1.0,0.0
