time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980380,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.670620858669281,0.2841863334178924,0.2634619772434234,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8491932153701782,0.5915700197219849,0.5661398768424988,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8767953515052795,0.6543120741844177,0.4605845212936401,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7417486310005188,0.3873611986637115,0.3744172751903534,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6582294702529907,0.2687984108924866,1.2470444440841677,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3061218261719,288.3408203125,1.0,0.7150790095329285,1.0,1.0,0.0,1.0,-3.496771335601806,3.4967615604400635,9.841668543231208e-06,2.7048139572143555,0.3662151992321014,0.3662151992321014,0.0,307.6866149902344,300.0,11008.3876953125,-0.0,4283.2861328125,1.0,283.1499938964844,287.7693786621094,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47641322016716,1.0,0.0,0.0,0.5696762204170227,0.5696799755096436,2.1654573245655232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.482421875,0.0,26.61733055114746,1895.4371337890625,0.0,439.6163635253906,0.2594224810600281,1.0,0.0,3.0,1.0,0.0
11980440,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.670620858669281,0.2841863334178924,0.2634619772434234,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8491932153701782,0.5915700197219849,0.5661398768424988,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.8767953515052795,0.6543120741844177,0.4605845212936401,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7417486310005188,0.3873611986637115,0.3744172751903534,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408508300781,0.6582294702529907,0.2687984108924866,1.2470444440841677,288.3408203125,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3061218261719,288.3408203125,1.0,0.7150790095329285,1.0,1.0,0.0,1.0,-3.496771335601806,3.4967615604400635,9.841668543231208e-06,2.7048139572143555,0.3662151992321014,0.3662151992321014,0.0,307.6866149902344,300.0,11008.3876953125,-0.0,4283.2861328125,1.0,283.1499938964844,287.7693786621094,289.664306640625,290.47772216796875,293.1499938964844,293.1499938964844,283.1499938964844,17982.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47641322016716,1.0,0.0,0.0,0.5696762204170227,0.5696799755096436,2.1654573245655232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3520.482421875,0.0,26.61733055114746,1895.4371337890625,0.0,439.6163635253906,0.2594224810600281,1.0,0.0,3.0,1.0,0.0
11980500,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.6712825298309326,0.2841475307941437,0.2633741796016693,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8498841524124146,0.5912556648254395,0.5657928586006165,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34002685546875,0.8787058591842651,0.6565567255020142,0.4620941281318664,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.7425194978713989,0.3874872922897339,0.3744815289974212,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3400573730469,0.6589444279670715,0.2688689231872558,1.2470954656600952,288.34002685546875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.30548095703125,288.3399658203125,1.0,0.7143420577049255,1.0,1.0,0.0,1.0,-3.498206377029419,3.498196601867676,9.849972229858396e-06,2.706006526947021,0.3664877712726593,0.3664877712726593,0.0,306.3402099609375,300.0,11016.849609375,-0.0,4279.0205078125,1.0,283.1499938964844,287.7684631347656,289.6658935546875,290.4795227050781,293.1499938964844,293.1499938964844,283.1499938964844,17982.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761885702610016,1.0,0.0,0.0,0.5702734589576721,0.570277214050293,2.1700003571822893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.668701171875,0.0,26.65549659729004,1895.4371337890625,0.0,439.0212097167969,0.2594957947731018,1.0,0.0,3.0,1.0,0.0
11980560,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.672670304775238,0.284117043018341,0.2632360756397247,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8514410853385925,0.5909395217895508,0.5653846859931946,297.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3387756347656,0.8815701007843018,0.6588018536567688,0.4635603725910187,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.7440183758735657,0.3876159191131592,0.3744882345199585,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3388061523437,0.6603508591651917,0.2689462006092071,1.2468900680541992,288.3387756347656,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.304931640625,288.33868408203125,1.0,0.7130115628242493,1.0,1.0,0.0,1.0,-3.499074935913086,3.4990651607513428,9.854978088696951e-06,2.7067198753356934,0.3667463958263397,0.3667463958263397,0.0,303.5229187011719,288.0,11024.4111328125,-0.0,4264.47412109375,1.0,283.1499938964844,287.7672424316406,289.6686706542969,290.4823913574219,293.1499938964844,293.1499938964844,283.1499938964844,17982.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759190678596496,1.0,0.0,0.0,0.5708447694778442,0.5708485245704651,2.1743504774462963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.598388671875,0.0,26.69228744506836,1895.4371337890625,0.0,438.3084411621094,0.2595669627189636,1.0,0.0,3.0,1.0,0.0
11980620,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6767299771308899,0.2840811312198639,0.262896329164505,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8560791015625,0.5903058052062988,0.5644761323928833,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8889830708503723,0.6632948517799377,0.4664279222488403,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.7483096122741699,0.387884259223938,0.3744209110736847,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6644015312194824,0.2691257894039154,1.246155023574829,288.3358764648437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3357849121094,1.0,0.7091776132583618,1.0,1.0,0.0,1.0,-3.500058650970459,3.500048875808716,9.860668797045946e-06,2.707535743713379,0.3672314882278442,0.3672314882278442,0.0,295.57427978515625,276.0,11038.1298828125,-0.0,4219.5537109375,1.0,283.1499938964844,287.764404296875,289.6773986816406,290.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,17983.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752190411090851,1.0,0.0,0.0,0.5719214081764221,0.571925163269043,2.1825599105795845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.12158203125,0.0,26.762012481689453,1895.4371337890625,0.0,436.46240234375,0.2597024440765381,1.0,0.0,3.0,1.0,0.0
11980680,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6767299771308899,0.2840811312198639,0.262896329164505,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8560791015625,0.5903058052062988,0.5644761323928833,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3358764648437,0.8889830708503723,0.6632948517799377,0.4664279222488403,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359069824219,0.7483096122741699,0.387884259223938,0.3744209110736847,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3359375,0.6644015312194824,0.2691257894039154,1.246155023574829,288.3358764648437,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3041687011719,288.3357849121094,1.0,0.7091776132583618,1.0,1.0,0.0,1.0,-3.500058650970459,3.500048875808716,9.860668797045946e-06,2.707535743713379,0.3672314882278442,0.3672314882278442,0.0,295.57427978515625,276.0,11038.1298828125,-0.0,4219.5537109375,1.0,283.1499938964844,287.764404296875,289.6773986816406,290.4911193847656,293.1499938964844,293.1499938964844,283.1499938964844,17983.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752190411090851,1.0,0.0,0.0,0.5719214081764221,0.571925163269043,2.1825599105795845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3532.12158203125,0.0,26.762012481689453,1895.4371337890625,0.0,436.46240234375,0.2597024440765381,1.0,0.0,3.0,1.0,0.0
11980740,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6793935298919678,0.2840752601623535,0.2626998722553253,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8591508865356445,0.5899755954742432,0.563969612121582,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343200683594,0.8935596942901611,0.6656317114830017,0.4678948223590851,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.751106858253479,0.3880300223827362,0.3743584156036377,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.6670497059822083,0.2692338526248932,1.245679497718811,288.3343200683594,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.303955078125,288.334228515625,1.0,0.7067463397979736,1.0,1.0,0.0,1.0,-3.500330924987793,3.5003209114074707,9.862244041869417e-06,2.707761287689209,0.3674663603305816,0.3674663603305816,0.0,290.5806579589844,276.0,11044.6142578125,-0.0,4190.41748046875,1.0,283.1499938964844,287.7629089355469,289.683837890625,290.4974670410156,293.1499938964844,293.1499938964844,283.1499938964844,17984.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747752547264099,1.0,0.0,0.0,0.5724448561668396,0.5724486112594604,2.186556713468235e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3534.950927734375,0.0,26.796049118041992,1895.4371337890625,0.0,435.2961730957031,0.2597687840461731,1.0,0.0,3.0,1.0,0.0
11980800,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.6820847988128662,0.2840752303600311,0.2625136375427246,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8622699975967407,0.5896701216697693,0.5634908676147461,297.5168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3328857421875,0.8980856537818909,0.6677879095077515,0.4692406952381134,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.7539363503456116,0.3881671130657196,0.3742926716804504,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3329162597656,0.6697286367416382,0.2693407535552978,1.2452226877212524,288.3328857421875,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3038024902344,288.3327941894531,1.0,0.7043597102165222,1.0,1.0,0.0,1.0,-3.500521421432495,3.500511407852173,9.863337254500948e-06,2.707916021347046,0.3676747679710388,0.3676747679710388,0.0,285.6968994140625,264.0,11050.32421875,-0.0,4161.72216796875,1.0,283.1499938964844,287.7615051269531,289.6907958984375,290.5043029785156,293.1499938964844,293.1499938964844,283.1499938964844,17985.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4743082225322723,1.0,0.0,0.0,0.5729098916053772,0.572913646697998,2.190111025868191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.583251953125,0.0,26.82634162902832,1895.4371337890625,0.0,434.0722961425781,0.2598278820514679,1.0,0.0,3.0,1.0,0.0
11980860,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.688392698764801,0.2840909659862518,0.262115478515625,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696411848068237,0.5890300273895264,0.5624635815620422,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.9086053371429444,0.672274112701416,0.4720212519168854,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.7606015801429749,0.3884598016738891,0.3741362690925598,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6760290861129761,0.2695865333080292,1.2442505359649658,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036499023437,288.32977294921875,1.0,0.6990223526954651,1.0,1.0,0.0,1.0,-3.500793933868408,3.500784158706665,9.864869753073435e-06,2.708125352859497,0.368065744638443,0.368065744638443,0.0,274.8282775878906,252.0,11060.513671875,-0.0,4097.45849609375,1.0,283.1499938964844,287.75860595703125,289.7080993652344,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17986.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735448062419891,1.0,0.0,0.0,0.573796808719635,0.5738005638122559,2.1968970642660682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.903076171875,0.0,26.884536743164062,1895.4371337890625,0.0,432.07916259765625,0.2599420249462127,1.0,0.0,3.0,1.0,0.0
11980920,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.688392698764801,0.2840909659862518,0.262115478515625,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.8696411848068237,0.5890300273895264,0.5624635815620422,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3298645019531,0.9086053371429444,0.672274112701416,0.4720212519168854,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32989501953125,0.7606015801429749,0.3884598016738891,0.3741362690925598,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.6760290861129761,0.2695865333080292,1.2442505359649658,288.3298645019531,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3036499023437,288.32977294921875,1.0,0.6990223526954651,1.0,1.0,0.0,1.0,-3.500793933868408,3.500784158706665,9.864869753073435e-06,2.708125352859497,0.368065744638443,0.368065744638443,0.0,274.8282775878906,252.0,11060.513671875,-0.0,4097.45849609375,1.0,283.1499938964844,287.75860595703125,289.7080993652344,290.5216369628906,293.1499938964844,293.1499938964844,283.1499938964844,17986.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735448062419891,1.0,0.0,0.0,0.573796808719635,0.5738005638122559,2.1968970642660682e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.903076171875,0.0,26.884536743164062,1895.4371337890625,0.0,432.07916259765625,0.2599420249462127,1.0,0.0,3.0,1.0,0.0
11980980,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6954867839813232,0.2841200530529022,0.2617121934890747,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8780344128608704,0.5883805751800537,0.5614087581634521,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.9211335778236388,0.6767441034317017,0.4747771918773651,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.7681877017021179,0.3887559473514557,0.3739647269248962,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.683161735534668,0.2698565721511841,1.2433005571365356,288.3266906738281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265686035156,1.0,0.6934016346931458,1.0,1.0,0.0,1.0,-3.5010061264038086,3.500996351242065,9.866016625892373e-06,2.708271741867065,0.3683761954307556,0.3683761954307556,0.0,263.4529724121094,240.0,11067.4033203125,-0.0,4030.001220703125,1.0,283.1499938964844,287.755615234375,289.7260437011719,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17988.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733377695083618,1.0,0.0,0.0,0.5745251774787903,0.5745289325714111,2.2024780221840966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.232421875,0.0,26.933368682861328,1895.4371337890625,0.0,431.5403137207031,0.2600396275520324,1.0,0.0,3.0,1.0,0.0
11981040,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.6954867839813232,0.2841200530529022,0.2617121934890747,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.8780344128608704,0.5883805751800537,0.5614087581634521,297.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3266906738281,0.9211335778236388,0.6767441034317017,0.4747771918773651,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32672119140625,0.7681877017021179,0.3887559473514557,0.3739647269248962,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3267517089844,0.683161735534668,0.2698565721511841,1.2433005571365356,288.3266906738281,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3036193847656,288.3265686035156,1.0,0.6934016346931458,1.0,1.0,0.0,1.0,-3.5010061264038086,3.500996351242065,9.866016625892373e-06,2.708271741867065,0.3683761954307556,0.3683761954307556,0.0,263.4529724121094,240.0,11067.4033203125,-0.0,4030.001220703125,1.0,283.1499938964844,287.755615234375,289.7260437011719,290.54022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17988.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733377695083618,1.0,0.0,0.0,0.5745251774787903,0.5745289325714111,2.2024780221840966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.232421875,0.0,26.933368682861328,1895.4371337890625,0.0,431.5403137207031,0.2600396275520324,1.0,0.0,3.0,1.0,0.0
11981100,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6993064880371094,0.2841379344463348,0.2615098059177398,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.8826009631156921,0.5880513787269592,0.5608730316162109,297.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3250732421875,0.927996039390564,0.6789711713790894,0.4761466681957245,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251037597656,0.7723192572593689,0.3889038562774658,0.3738748431205749,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3251342773437,0.6870234608650208,0.2699989974498749,1.2428401708602903,288.3250732421875,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.3036193847656,288.3249816894531,1.0,0.6905230283737183,1.0,1.0,0.0,1.0,-3.50110411643982,3.501094102859497,9.866529580904173e-06,2.7083332538604736,0.3684954345226288,0.3684954345226288,0.0,257.6542663574219,240.0,11069.4609375,-0.0,3995.584228515625,1.0,283.1499938964844,287.7541198730469,289.7344970703125,290.54913330078125,293.1499938964844,293.1499938964844,283.1499938964844,17989.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733966290950775,1.0,0.0,0.0,0.5748164653778076,0.5748202204704285,2.2047119685453254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.874755859375,0.0,26.953405380249023,1895.4371337890625,0.0,431.69342041015625,0.2600805759429931,1.0,0.0,3.0,1.0,0.0
11981160,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.7032985091209412,0.2841572165489197,0.2613073289394378,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.8874099254608154,0.5877190828323364,0.5603328943252563,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.9351375102996826,0.6811923980712891,0.4775111377239227,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.323486328125,0.7766748666763306,0.3890511095523834,0.3737828731536865,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3235168457031,0.6910748481750488,0.2701453268527984,1.2423906326293943,288.323486328125,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.3036193847656,288.3233642578125,1.0,0.687613844871521,1.0,1.0,0.0,1.0,-3.5012004375457764,3.501190423965454,9.867025255516635e-06,2.708390235900879,0.3685896098613739,0.3685896098613739,0.0,251.81344604492188,228.0,11070.6025390625,-0.0,3960.91015625,1.0,283.1499938964844,287.75262451171875,289.74249267578125,290.5575256347656,293.1499938964844,293.1499938964844,283.1499938964844,17991.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4735141098499298,1.0,0.0,0.0,0.5750570297241211,0.5750607848167419,2.206557780937146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3550.154052734375,0.0,26.970359802246094,1895.4371337890625,0.0,431.9992980957031,0.2601159214973449,1.0,0.0,3.0,1.0,0.0
11981220,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.711736798286438,0.2841991186141968,0.2609026134014129,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.8977745175361633,0.5870455503463745,0.5592410564422607,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9499427676200868,0.6856173276901245,0.4802255630493164,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.7860795259475708,0.3893429934978485,0.3735935389995575,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.6997498869895935,0.2704479396343231,1.241523265838623,288.3203430175781,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3202209472656,1.0,0.6817263960838318,1.0,1.0,0.0,1.0,-3.501394033432007,3.501384019851685,9.867995686363429e-06,2.70849609375,0.3686968088150024,0.3686968088150024,0.0,240.0504608154297,216.0,11069.8916015625,-0.0,3891.072021484375,1.0,283.1499938964844,287.74969482421875,289.7569274902344,290.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,17994.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738013744354248,1.0,0.0,0.0,0.5753719806671143,0.5753757357597351,2.2089755802312545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.55224609375,0.0,26.994121551513672,1895.4371337890625,0.0,432.7480163574219,0.2601681649684906,1.0,0.0,3.0,1.0,0.0
11981280,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.711736798286438,0.2841991186141968,0.2609026134014129,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.8977745175361633,0.5870455503463745,0.5592410564422607,297.5105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203125,0.9499427676200868,0.6856173276901245,0.4802255630493164,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3203430175781,0.7860795259475708,0.3893429934978485,0.3735935389995575,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.32037353515625,0.6997498869895935,0.2704479396343231,1.241523265838623,288.3203430175781,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.3036193847656,288.3202209472656,1.0,0.6817263960838318,1.0,1.0,0.0,1.0,-3.501394033432007,3.501384019851685,9.867995686363429e-06,2.70849609375,0.3686968088150024,0.3686968088150024,0.0,240.0504608154297,216.0,11069.8916015625,-0.0,3891.072021484375,1.0,283.1499938964844,287.74969482421875,289.7569274902344,290.5726318359375,293.1499938964844,293.1499938964844,283.1499938964844,17994.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738013744354248,1.0,0.0,0.0,0.5753719806671143,0.5753757357597351,2.2089755802312545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.55224609375,0.0,26.994121551513672,1895.4371337890625,0.0,432.7480163574219,0.2601681649684906,1.0,0.0,3.0,1.0,0.0
11981340,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7203888297080994,0.2842447757720947,0.2604986727237701,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9094535708427428,0.5863592624664307,0.5581340789794922,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.964985489845276,0.6900146007537842,0.4829187989234924,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7964704632759094,0.3896301388740539,0.373397022485733,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7092153429985046,0.2707634270191192,1.2407013177871704,288.3173828125,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3035888671875,288.3172607421875,1.0,0.6757621765136719,1.0,1.0,0.0,1.0,-3.501591682434082,3.501581907272339,9.868958841252606e-06,2.708593368530273,0.3686760663986206,0.3686760663986206,0.0,228.21041870117188,204.0,11064.626953125,-0.0,3820.774658203125,1.0,283.1499938964844,287.7469177246094,289.76934814453125,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17997.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739974439144134,1.0,0.0,0.0,0.5754197835922241,0.575423538684845,2.2093427531899585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.19873046875,0.0,27.001407623291016,1895.4371337890625,0.0,433.2597961425781,0.2601901590824127,1.0,0.0,3.0,1.0,0.0
11981400,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7203888297080994,0.2842447757720947,0.2604986727237701,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.9094535708427428,0.5863592624664307,0.5581340789794922,297.5089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173522949219,0.964985489845276,0.6900146007537842,0.4829187989234924,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3173828125,0.7964704632759094,0.3896301388740539,0.373397022485733,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3174133300781,0.7092153429985046,0.2707634270191192,1.2407013177871704,288.3173828125,288.3139038085937,291.4371643066406,286.76837158203125,291.4372253417969,297.3035888671875,288.3172607421875,1.0,0.6757621765136719,1.0,1.0,0.0,1.0,-3.501591682434082,3.501581907272339,9.868958841252606e-06,2.708593368530273,0.3686760663986206,0.3686760663986206,0.0,228.21041870117188,204.0,11064.626953125,-0.0,3820.774658203125,1.0,283.1499938964844,287.7469177246094,289.76934814453125,290.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,17997.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739974439144134,1.0,0.0,0.0,0.5754197835922241,0.575423538684845,2.2093427531899585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3551.19873046875,0.0,27.001407623291016,1895.4371337890625,0.0,433.2597961425781,0.2601901590824127,1.0,0.0,3.0,1.0,0.0
11981460,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7295451760292053,0.284294068813324,0.260096400976181,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9235017895698548,0.5856608152389526,0.5570138096809387,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.979760766029358,0.6943811774253845,0.4855896234512329,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.8078961372375488,0.3899120986461639,0.3731938898563385,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7190144658088684,0.2710912823677063,1.2399275302886963,288.3147277832031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3034973144531,288.3146667480469,1.0,0.6697379350662231,1.0,1.0,0.0,1.0,-3.501797676086426,3.5017879009246826,9.869943824014626e-06,2.7086880207061768,0.3685073554515838,0.3685073554515838,0.0,216.32778930664065,192.0,11054.3310546875,-0.0,3750.236083984375,1.0,283.1499938964844,287.7445068359375,289.7802124023437,290.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739693105220794,1.0,0.0,0.0,0.5751559734344482,0.5751597285270691,2.2073171734859898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.98876953125,0.0,26.989276885986328,1895.4371337890625,0.0,433.1863403320313,0.2601762115955353,1.0,0.0,3.0,1.0,0.0
11981520,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.7295451760292053,0.284294068813324,0.260096400976181,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.9235017895698548,0.5856608152389526,0.5570138096809387,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147277832031,0.979760766029358,0.6943811774253845,0.4855896234512329,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31475830078125,0.8078961372375488,0.3899120986461639,0.3731938898563385,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3147888183594,0.7190144658088684,0.2710912823677063,1.2399275302886963,288.3147277832031,288.32098388671875,291.43145751953125,286.7802429199219,291.4315490722656,297.3034973144531,288.3146667480469,1.0,0.6697379350662231,1.0,1.0,0.0,1.0,-3.501797676086426,3.5017879009246826,9.869943824014626e-06,2.7086880207061768,0.3685073554515838,0.3685073554515838,0.0,216.32778930664065,192.0,11054.3310546875,-0.0,3750.236083984375,1.0,283.1499938964844,287.7445068359375,289.7802124023437,290.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18001.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739693105220794,1.0,0.0,0.0,0.5751559734344482,0.5751597285270691,2.2073171734859898e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.98876953125,0.0,26.989276885986328,1895.4371337890625,0.0,433.1863403320313,0.2601762115955353,1.0,0.0,3.0,1.0,0.0
11981580,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.7396904826164246,0.2843469083309173,0.2596966326236725,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9394603371620178,0.5849529504776001,0.5558836460113525,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9938274025917052,0.6987200975418091,0.4882406294345855,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.8198586106300354,0.3901897370815277,0.3729860186576843,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.729293704032898,0.2714300155639648,1.23919939994812,288.3124694824219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3124084472656,1.0,0.6636677384376526,1.0,1.0,0.0,1.0,-3.5020198822021484,3.502009868621826,9.87099701887928e-06,2.708786964416504,0.3681933581829071,0.3681933581829071,0.0,204.4293670654297,180.0,11039.1123046875,-0.0,3679.634521484375,1.0,283.1499938964844,287.742431640625,289.7900695800781,290.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18006.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737325310707092,1.0,0.0,0.0,0.5745880007743835,0.5745917558670044,2.2029597701589413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.064453125,0.0,26.958152770996094,1895.4371337890625,0.0,432.5684509277344,0.2601269483566284,1.0,0.0,3.0,1.0,0.0
11981640,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.7396904826164246,0.2843469083309173,0.2596966326236725,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9394603371620178,0.5849529504776001,0.5558836460113525,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3124694824219,0.9938274025917052,0.6987200975418091,0.4882406294345855,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.8198586106300354,0.3901897370815277,0.3729860186576843,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3125,0.729293704032898,0.2714300155639648,1.23919939994812,288.3124694824219,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.3033752441406,288.3124084472656,1.0,0.6636677384376526,1.0,1.0,0.0,1.0,-3.5020198822021484,3.502009868621826,9.87099701887928e-06,2.708786964416504,0.3681933581829071,0.3681933581829071,0.0,204.4293670654297,180.0,11039.1123046875,-0.0,3679.634521484375,1.0,283.1499938964844,287.742431640625,289.7900695800781,290.6050109863281,293.1499938964844,293.1499938964844,283.1499938964844,18006.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737325310707092,1.0,0.0,0.0,0.5745880007743835,0.5745917558670044,2.2029597701589413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.064453125,0.0,26.958152770996094,1895.4371337890625,0.0,432.5684509277344,0.2601269483566284,1.0,0.0,3.0,1.0,0.0
11981700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7450079321861267,0.2843692302703857,0.2595070004463196,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.9475085139274596,0.5845901370048523,0.5553250312805176,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111572265625,0.9990000128746032,0.7009419202804565,0.488456517457962,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.8258383870124817,0.3903215825557709,0.3728901743888855,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3111877441406,0.7345559000968933,0.2715985178947449,1.238899827003479,288.3111572265625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.303466796875,288.3110046386719,1.0,0.6605329513549805,1.0,1.0,0.0,1.0,-3.500696897506714,3.5006871223449707,9.863667401077691e-06,2.707810163497925,0.3679715692996979,0.3679715692996979,0.0,198.709213256836,180.0,11027.98046875,-0.0,3642.399169921875,1.0,283.1499938964844,287.7414245605469,289.794677734375,290.6090393066406,293.1499938964844,293.1499938964844,283.1499938964844,18008.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473538339138031,1.0,0.0,0.0,0.5741731524467468,0.5741769075393677,2.1997799137807306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.270263671875,0.0,26.93451499938965,1895.4371337890625,0.0,432.0623779296875,0.2600874304771423,1.0,0.0,3.0,1.0,0.0
11981760,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30694580078125,0.7489942908287048,0.2843546569347381,0.2593623101711273,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067626953125,0.9532542824745178,0.5841880440711975,0.5548126697540283,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3067321777344,0.9990000128746032,0.7037051320075989,0.4807480871677398,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3068542480469,0.8302696943283081,0.3904168009757995,0.3728413581848144,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069763183594,0.7385074496269226,0.2717376351356506,1.2388432025909424,288.3067932128906,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.3055114746094,288.3062438964844,1.0,0.6568517684936523,1.0,1.0,0.0,1.0,-3.490760087966919,3.490750312805176,9.808311915548984e-06,2.7003302574157715,0.3676615357398987,0.3676615357398987,0.0,194.25555419921875,183.0,11005.33203125,-0.0,3591.29541015625,1.0,283.1499938964844,287.7392272949219,289.79901123046875,290.6126403808594,293.1499938964844,293.1499938964844,283.1499938964844,18011.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733000695705414,1.0,0.0,0.0,0.5736208558082581,0.5736246109008789,2.1955502305104343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.7177734375,0.0,26.90324211120605,1895.4371337890625,0.0,431.4422302246094,0.2600351870059967,1.0,0.0,3.0,1.0,0.0
11981820,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7529448866844177,0.2843139171600342,0.2591873705387115,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9585187435150146,0.5833567380905151,0.5538946390151978,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9990000128746032,0.7104590535163879,0.4726181924343109,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.8347055912017822,0.3905927538871765,0.3728626072406769,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.7425701022148132,0.2720473408699035,1.239470601081848,288.2982788085937,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164978027344,288.298095703125,1.0,0.653616726398468,1.0,1.0,0.0,1.0,-3.48040771484375,3.480397939682007,9.749282980919816e-06,2.6919755935668945,0.3668297827243805,0.3668297827243805,0.0,189.9537811279297,186.0,10964.578125,-0.0,3540.66357421875,1.0,283.1499938964844,287.7328796386719,289.80615234375,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18020.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472527414560318,1.0,0.0,0.0,0.5720082521438599,0.5720120072364807,2.1832230245877333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.7119140625,0.0,26.8100700378418,1895.4371337890625,0.0,429.4375,0.2598768770694732,1.0,0.0,3.0,1.0,0.0
11981880,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29833984375,0.7529448866844177,0.2843139171600342,0.2591873705387115,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9585187435150146,0.5833567380905151,0.5538946390151978,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2982788085937,0.9990000128746032,0.7104590535163879,0.4726181924343109,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983093261719,0.8347055912017822,0.3905927538871765,0.3728626072406769,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2983703613281,0.7425701022148132,0.2720473408699035,1.239470601081848,288.2982788085937,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.3164978027344,288.298095703125,1.0,0.653616726398468,1.0,1.0,0.0,1.0,-3.48040771484375,3.480397939682007,9.749282980919816e-06,2.6919755935668945,0.3668297827243805,0.3668297827243805,0.0,189.9537811279297,186.0,10964.578125,-0.0,3540.66357421875,1.0,283.1499938964844,287.7328796386719,289.80615234375,290.6172180175781,293.1499938964844,293.1499938964844,283.1499938964844,18020.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472527414560318,1.0,0.0,0.0,0.5720082521438599,0.5720120072364807,2.1832230245877333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.7119140625,0.0,26.8100700378418,1895.4371337890625,0.0,429.4375,0.2598768770694732,1.0,0.0,3.0,1.0,0.0
11981940,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.7540045380592346,0.2842845320701599,0.2591250538825989,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.959752321243286,0.5828495025634766,0.5533825755119324,297.54302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963256835937,0.9990000128746032,0.7144621014595032,0.4704542458057403,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2963562011719,0.8359413146972656,0.390689492225647,0.3729168176651001,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29638671875,0.7437724471092224,0.2722462713718414,1.2401612997055054,288.2963562011719,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.3224792480469,288.2962646484375,1.0,0.6527920365333557,1.0,1.0,0.0,1.0,-3.4780054092407227,3.4779956340789795,9.735531421029007e-06,2.6900076866149902,0.3662480413913727,0.3662480413913727,0.0,188.8352813720703,186.0,10941.1318359375,-0.0,3528.23583984375,1.0,283.1499938964844,287.731201171875,289.8097839355469,290.6190490722656,293.1499938964844,293.1499938964844,283.1499938964844,18024.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718348085880279,1.0,0.0,0.0,0.5708426833152771,0.570846438407898,2.1743343125990577e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3515.650390625,0.0,26.740493774414062,1895.4371337890625,0.0,427.6484375,0.2597536742687225,1.0,0.0,3.0,1.0,0.0
11982000,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958068847656,0.7543680667877197,0.2842641472816467,0.2590942978858948,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958068847656,0.9600908756256104,0.5825112462043762,0.5530524849891663,297.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958068847656,0.9990000128746032,0.7170346975326538,0.4696990251541137,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958068847656,0.8363940715789795,0.390752226114273,0.3729631006717682,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2958068847656,0.7442494630813599,0.2723805904388428,1.2406926155090332,288.2958068847656,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.3258056640625,288.2957763671875,1.0,0.6525468230247498,1.0,1.0,0.0,1.0,-3.4773552417755127,3.4773457050323486,9.731716090755071e-06,2.6894397735595703,0.3658302128314972,0.3658302128314972,0.0,188.45314025878903,189.0,10925.357421875,-0.0,3524.40478515625,1.0,283.1499938964844,287.730712890625,289.8121643066406,290.62017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18026.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713158011436462,1.0,0.0,0.0,0.5699977874755859,0.5700015425682068,2.167902835026325e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3510.3427734375,0.0,26.68960189819336,1895.4371337890625,0.0,426.312744140625,0.2596624493598938,1.0,0.0,3.0,1.0,0.0
11982060,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7542238831520081,0.2842093110084533,0.2590497732162475,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.9594730734825134,0.5816684365272522,0.5522658228874207,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.9990000128746032,0.7230557203292847,0.4698953926563263,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.8363887071609497,0.3909051716327667,0.3731113970279693,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7444376349449158,0.2727148234844208,1.242206573486328,288.2967834472656,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3312683105469,288.296875,1.0,0.652851939201355,1.0,1.0,0.0,1.0,-3.4785866737365723,3.478576898574829,9.738231710798573e-06,2.690252780914306,0.364671379327774,0.364671379327774,0.0,188.59225463867188,192.0,10884.669921875,-0.0,3528.19775390625,1.0,283.1499938964844,287.7313842773437,289.8181457519531,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698879718780517,1.0,0.0,0.0,0.5676331520080566,0.5676369071006775,2.1499531044355532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.98095703125,0.0,26.54585266113281,1895.4371337890625,0.0,422.659912109375,0.2594014406204223,1.0,0.0,3.0,1.0,0.0
11982120,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7542238831520081,0.2842093110084533,0.2590497732162475,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.9594730734825134,0.5816684365272522,0.5522658228874207,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.9990000128746032,0.7230557203292847,0.4698953926563263,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967834472656,0.8363887071609497,0.3909051716327667,0.3731113970279693,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2967529296875,0.7444376349449158,0.2727148234844208,1.242206573486328,288.2967834472656,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.3312683105469,288.296875,1.0,0.652851939201355,1.0,1.0,0.0,1.0,-3.4785866737365723,3.478576898574829,9.738231710798573e-06,2.690252780914306,0.364671379327774,0.364671379327774,0.0,188.59225463867188,192.0,10884.669921875,-0.0,3528.19775390625,1.0,283.1499938964844,287.7313842773437,289.8181457519531,290.6229553222656,293.1499938964844,293.1499938964844,283.1499938964844,18031.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698879718780517,1.0,0.0,0.0,0.5676331520080566,0.5676369071006775,2.1499531044355532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.98095703125,0.0,26.54585266113281,1895.4371337890625,0.0,422.659912109375,0.2594014406204223,1.0,0.0,3.0,1.0,0.0
11982180,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.7530840039253235,0.2841458022594452,0.2590323090553283,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.9574596285820008,0.5808300375938416,0.5515186786651611,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.9990000128746032,0.7285775542259216,0.4720653295516968,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.835310697555542,0.3910547494888305,0.3732916116714477,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.7436673641204834,0.2730376720428467,1.2438498735427856,288.29998779296875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33349609375,288.3001403808594,1.0,0.6540180444717407,1.0,1.0,0.0,1.0,-3.4824678897857666,3.4824581146240234,9.75965849647764e-06,2.6931381225585938,0.3633571565151214,0.3633571565151214,0.0,189.76727294921875,195.0,10841.0859375,-0.0,3544.5380859375,1.0,283.1499938964844,287.7339172363281,289.82391357421875,290.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18036.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684188663959503,1.0,0.0,0.0,0.5649375319480896,0.5649412870407104,2.129582021836996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.962158203125,0.0,26.38105201721192,1895.4371337890625,0.0,418.9343872070313,0.2590991854667663,1.0,0.0,3.0,1.0,0.0
