time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982240,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.7530840039253235,0.2841458022594452,0.2590323090553283,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.29998779296875,0.9574596285820008,0.5808300375938416,0.5515186786651611,297.5617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3000183105469,0.9990000128746032,0.7285775542259216,0.4720653295516968,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999572753906,0.835310697555542,0.3910547494888305,0.3732916116714477,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2999267578125,0.7436673641204834,0.2730376720428467,1.2438498735427856,288.29998779296875,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.33349609375,288.3001403808594,1.0,0.6540180444717407,1.0,1.0,0.0,1.0,-3.4824678897857666,3.4824581146240234,9.75965849647764e-06,2.6931381225585938,0.3633571565151214,0.3633571565151214,0.0,189.76727294921875,195.0,10841.0859375,-0.0,3544.5380859375,1.0,283.1499938964844,287.7339172363281,289.82391357421875,290.62548828125,293.1499938964844,293.1499938964844,283.1499938964844,18036.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4684188663959503,1.0,0.0,0.0,0.5649375319480896,0.5649412870407104,2.129582021836996e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3482.962158203125,0.0,26.38105201721192,1895.4371337890625,0.0,418.9343872070313,0.2590991854667663,1.0,0.0,3.0,1.0,0.0
11982300,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7522510886192322,0.2841095328330993,0.2590290009975433,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.9560720324516296,0.5804119110107422,0.5511559247970581,297.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.30224609375,0.9990000128746032,0.7311756014823914,0.4736809432506561,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3022155761719,0.8344888687133789,0.3911283612251282,0.3733902871608734,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3021545410156,0.7430266737937927,0.2731928825378418,1.2446914911270142,288.3022155761719,288.3999328613281,291.3677978515625,286.8338623046875,291.3680114746094,297.3336486816406,288.3023986816406,1.0,0.654830276966095,1.0,1.0,0.0,1.0,-3.4851009845733643,3.485091209411621,9.774282261787448e-06,2.695122718811035,0.3626373410224914,0.3626373410224914,0.0,190.635482788086,195.0,10817.7890625,-0.0,3556.064697265625,1.0,283.1499938964844,287.7357177734375,289.8265380859375,290.62646484375,293.1499938964844,293.1499938964844,283.1499938964844,18039.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4676873683929443,1.0,0.0,0.0,0.5634589791297913,0.5634626746177673,2.1184490606174226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.511474609375,0.0,26.290525436401367,1895.4371337890625,0.0,417.0917663574219,0.2589323818683624,1.0,0.0,3.0,1.0,0.0
11982360,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.7513075470924377,0.2840702533721924,0.2590271830558777,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.954514741897583,0.5799939632415771,0.5507978200912476,297.560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047790527344,0.9990000128746032,0.7336912751197815,0.4755282700061798,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3047180175781,0.8335476517677307,0.3912012279033661,0.3734925985336303,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3046875,0.7422773241996765,0.2733442187309265,1.245536208152771,288.30474853515625,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.33331298828125,288.3049621582031,1.0,0.6557419896125793,1.0,1.0,0.0,1.0,-3.4880285263061523,3.488018751144409,9.790579497348515e-06,2.697338342666626,0.3618785142898559,0.3618785142898559,0.0,191.6282196044922,198.0,10793.46875,-0.0,3569.06298828125,1.0,283.1499938964844,287.73779296875,289.8289489746094,290.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18041.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4669581949710846,1.0,0.0,0.0,0.5619016885757446,0.5619054436683655,2.1067556588150186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.736083984375,0.0,26.1951847076416,1895.4371337890625,0.0,415.2630310058594,0.2587563693523407,1.0,0.0,3.0,1.0,0.0
11982420,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7491951584815979,0.283983051776886,0.2590249180793762,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.9510292410850524,0.5791578888893127,0.5500911474227905,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.9990000128746032,0.7385193109512329,0.4797198176383972,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.8314201831817627,0.3913448452949524,0.373704731464386,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7405546307563782,0.2736363410949707,1.2472227811813354,288.3104858398437,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316345214844,288.31072998046875,1.0,0.6577781438827515,1.0,1.0,0.0,1.0,-3.4945003986358643,3.494490623474121,9.826702807913534e-06,2.702254056930542,0.3602421283721924,0.3602421283721924,0.0,193.88682556152344,201.0,10741.3330078125,-0.0,3598.251708984375,1.0,283.1499938964844,287.74249267578125,289.8329162597656,290.6276550292969,293.1499938964844,293.1499938964844,283.1499938964844,18046.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654872715473175,1.0,0.0,0.0,0.558551013469696,0.5585547685623169,2.081704941758744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.045654296875,0.0,25.990339279174805,1895.4371337890625,0.0,411.5984802246094,0.2583774924278259,1.0,0.0,3.0,1.0,0.0
11982480,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7491951584815979,0.283983051776886,0.2590249180793762,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.9510292410850524,0.5791578888893127,0.5500911474227905,297.5570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3105163574219,0.9990000128746032,0.7385193109512329,0.4797198176383972,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104553222656,0.8314201831817627,0.3913448452949524,0.373704731464386,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3104248046875,0.7405546307563782,0.2736363410949707,1.2472227811813354,288.3104858398437,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3316345214844,288.31072998046875,1.0,0.6577781438827515,1.0,1.0,0.0,1.0,-3.4945003986358643,3.494490623474121,9.826702807913534e-06,2.702254056930542,0.3602421283721924,0.3602421283721924,0.0,193.88682556152344,201.0,10741.3330078125,-0.0,3598.251708984375,1.0,283.1499938964844,287.74249267578125,289.8329162597656,290.6276550292969,293.1499938964844,293.1499938964844,283.1499938964844,18046.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654872715473175,1.0,0.0,0.0,0.558551013469696,0.5585547685623169,2.081704941758744e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.045654296875,0.0,25.990339279174805,1895.4371337890625,0.0,411.5984802246094,0.2583774924278259,1.0,0.0,3.0,1.0,0.0
11982540,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.7468660473823547,0.2838834524154663,0.2590210437774658,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.9471557140350342,0.578320324420929,0.5493935346603394,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.9990000128746032,0.7430904507637024,0.4844247698783874,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.8290531635284424,0.3914852142333984,0.3739239573478699,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.7386131286621094,0.2739145159721374,1.2488927841186523,288.3171081542969,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32879638671875,288.3173828125,1.0,0.6600333452224731,1.0,1.0,0.0,1.0,-3.5015878677368164,3.501578092575073,9.866384971246587e-06,2.7076547145843506,0.358420580625534,0.358420580625534,0.0,196.4362335205078,204.0,10683.6748046875,-0.0,3630.786376953125,1.0,283.1499938964844,287.7479553222656,289.8354797363281,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639226198196411,1.0,0.0,0.0,0.5548327565193176,0.5548365116119385,2.0540817047276505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.446044921875,0.0,25.763622283935547,1895.4371337890625,0.0,407.7360534667969,0.2579573094844818,1.0,0.0,3.0,1.0,0.0
11982600,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.7468660473823547,0.2838834524154663,0.2590210437774658,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3171081542969,0.9471557140350342,0.578320324420929,0.5493935346603394,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.317138671875,0.9990000128746032,0.7430904507637024,0.4844247698783874,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31707763671875,0.8290531635284424,0.3914852142333984,0.3739239573478699,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3170166015625,0.7386131286621094,0.2739145159721374,1.2488927841186523,288.3171081542969,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.32879638671875,288.3173828125,1.0,0.6600333452224731,1.0,1.0,0.0,1.0,-3.5015878677368164,3.501578092575073,9.866384971246587e-06,2.7076547145843506,0.358420580625534,0.358420580625534,0.0,196.4362335205078,204.0,10683.6748046875,-0.0,3630.786376953125,1.0,283.1499938964844,287.7479553222656,289.8354797363281,290.6263427734375,293.1499938964844,293.1499938964844,283.1499938964844,18050.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639226198196411,1.0,0.0,0.0,0.5548327565193176,0.5548365116119385,2.0540817047276505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.446044921875,0.0,25.763622283935547,1895.4371337890625,0.0,407.7360534667969,0.2579573094844818,1.0,0.0,3.0,1.0,0.0
11982660,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.7444431185722351,0.2837738692760467,0.2590137422084808,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.9430668354034424,0.5774810910224915,0.5487004518508911,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.9990000128746032,0.7474669218063354,0.4894106686115265,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.8265737295150757,0.3916231095790863,0.3741468787193298,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.7365710139274597,0.2741827368736267,1.2505440711975098,288.3243713378906,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.32525634765625,288.3246765136719,1.0,0.6624096632003784,1.0,1.0,0.0,1.0,-3.508996963500977,3.5089871883392334,9.907980711432174e-06,2.7133102416992188,0.3564165532588959,0.3564165532588959,0.0,199.15821838378903,207.0,10620.3037109375,-0.0,3665.27001953125,1.0,283.1499938964844,287.7540283203125,289.8367614746094,290.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18055.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622203409671783,1.0,0.0,0.0,0.5507619976997375,0.5507657527923584,2.0240509712721177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.90869140625,0.0,25.516319274902344,1895.4371337890625,0.0,403.5748596191406,0.2574983239173889,1.0,0.0,3.0,1.0,0.0
11982720,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.7444431185722351,0.2837738692760467,0.2590137422084808,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243713378906,0.9430668354034424,0.5774810910224915,0.5487004518508911,297.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.9990000128746032,0.7474669218063354,0.4894106686115265,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243408203125,0.8265737295150757,0.3916231095790863,0.3741468787193298,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.7365710139274597,0.2741827368736267,1.2505440711975098,288.3243713378906,288.4668884277344,291.3138122558594,286.8452453613281,291.3140869140625,297.32525634765625,288.3246765136719,1.0,0.6624096632003784,1.0,1.0,0.0,1.0,-3.508996963500977,3.5089871883392334,9.907980711432174e-06,2.7133102416992188,0.3564165532588959,0.3564165532588959,0.0,199.15821838378903,207.0,10620.3037109375,-0.0,3665.27001953125,1.0,283.1499938964844,287.7540283203125,289.8367614746094,290.6233215332031,293.1499938964844,293.1499938964844,283.1499938964844,18055.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4622203409671783,1.0,0.0,0.0,0.5507619976997375,0.5507657527923584,2.0240509712721177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3411.90869140625,0.0,25.516319274902344,1895.4371337890625,0.0,403.5748596191406,0.2574983239173889,1.0,0.0,3.0,1.0,0.0
11982780,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.7419808506965637,0.2836551368236542,0.2590018808841705,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.9388495683670044,0.576640248298645,0.5480100512504578,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.9990000128746032,0.7516589164733887,0.4945721328258514,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.8240365982055664,0.3917592465877533,0.3743721842765808,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.7344807982444763,0.2744431495666504,1.252177119255066,288.33233642578125,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212585449219,288.3326721191406,1.0,0.664863109588623,1.0,1.0,0.0,1.0,-3.5165960788726807,3.5165860652923584,9.950752428267153e-06,2.7191174030303955,0.3541995882987976,0.3541995882987976,0.0,201.9996490478516,210.0,10550.40234375,-0.0,3701.0771484375,1.0,283.1499938964844,287.7607727050781,289.8367004394531,290.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18060.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46030393242836,1.0,0.0,0.0,0.5462822318077087,0.5462859869003296,1.991258535838369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.086669921875,0.0,25.245344161987305,1895.4371337890625,0.0,398.9407043457031,0.2569948732852936,1.0,0.0,3.0,1.0,0.0
11982840,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.7419808506965637,0.2836551368236542,0.2590018808841705,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.9388495683670044,0.576640248298645,0.5480100512504578,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323669433594,0.9990000128746032,0.7516589164733887,0.4945721328258514,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3323059082031,0.8240365982055664,0.3917592465877533,0.3743721842765808,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3322448730469,0.7344807982444763,0.2744431495666504,1.252177119255066,288.33233642578125,288.4892578125,291.2957763671875,286.8461608886719,291.2960510253906,297.3212585449219,288.3326721191406,1.0,0.664863109588623,1.0,1.0,0.0,1.0,-3.5165960788726807,3.5165860652923584,9.950752428267153e-06,2.7191174030303955,0.3541995882987976,0.3541995882987976,0.0,201.9996490478516,210.0,10550.40234375,-0.0,3701.0771484375,1.0,283.1499938964844,287.7607727050781,289.8367004394531,290.6184387207031,293.1499938964844,293.1499938964844,283.1499938964844,18060.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.46030393242836,1.0,0.0,0.0,0.5462822318077087,0.5462859869003296,1.991258535838369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3389.086669921875,0.0,25.245344161987305,1895.4371337890625,0.0,398.9407043457031,0.2569948732852936,1.0,0.0,3.0,1.0,0.0
11982900,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.7407515645027161,0.2835933268070221,0.2589945495128631,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365783691406,0.9367215037345886,0.576219916343689,0.5476657152175903,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.33660888671875,0.9990000128746032,0.7536986470222473,0.4971852004528045,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3365173339844,0.8227629065513611,0.3918272256851196,0.3744855523109436,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3364562988281,0.733433723449707,0.2745715975761413,1.252989411354065,288.3365783691406,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.319091796875,288.3368835449219,1.0,0.6661052107810974,1.0,1.0,0.0,1.0,-3.5204296112060547,3.5204198360443115,9.97236929833889e-06,2.722048759460449,0.3530148565769195,0.3530148565769195,0.0,203.44790649414065,210.0,10513.0986328125,-0.0,3719.285400390625,1.0,283.1499938964844,287.76434326171875,289.8362731933594,290.61541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18063.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.459268569946289,1.0,0.0,0.0,0.5439000725746155,0.5439038276672363,1.973929997234336e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.878662109375,0.0,25.10173988342285,1895.4371337890625,0.0,396.458984375,0.2567278742790222,1.0,0.0,3.0,1.0,0.0
11982960,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7395278811454773,0.283530056476593,0.2589863240718841,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.9345902800559998,0.5758004188537598,0.5473223328590393,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409729003906,0.9990000128746032,0.7557031512260437,0.4998102486133575,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.34088134765625,0.8214898705482483,0.3918952345848083,0.3745994567871094,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3408203125,0.7323895692825317,0.2746992707252502,1.2537999153137207,288.3409423828125,288.5130920410156,291.27655029296875,286.8460388183594,291.27685546875,297.3168640136719,288.3412780761719,1.0,0.6673539280891418,1.0,1.0,0.0,1.0,-3.5242764949798584,3.524266481399536,9.994086212827824e-06,2.7249908447265625,0.3517771959304809,0.3517771959304809,0.0,204.9095764160156,213.0,10474.12890625,-0.0,3737.64404296875,1.0,283.1499938964844,287.76806640625,289.8355407714844,290.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,18065.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581808149814605,1.0,0.0,0.0,0.5414199829101562,0.5414236783981323,1.95596925323116e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3364.109130859375,0.0,24.95262908935547,1895.4371337890625,0.0,393.86810302734375,0.2564504742622375,1.0,0.0,3.0,1.0,0.0
11983020,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7371050119400024,0.2833999097347259,0.2589673995971679,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.9303408265113832,0.5749638080596924,0.5466389656066895,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9990000128746032,0.759605348110199,0.5050773024559021,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8189528584480286,0.3920324444770813,0.3748291730880737,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7303177714347839,0.2749533653259277,1.2554187774658203,288.35015869140625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.31231689453125,288.3504943847656,1.0,0.6698639988899231,1.0,1.0,0.0,1.0,-3.531991004943848,3.5319809913635254,1.0037715583166572e-05,2.730893135070801,0.3491265773773193,0.3491265773773193,0.0,207.86331176757807,216.0,10390.787109375,-0.0,3774.7099609375,1.0,283.1499938964844,287.7759704589844,289.83319091796875,290.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18070.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558262228965759,1.0,0.0,0.0,0.5361373424530029,0.536141037940979,1.917986658384052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.720947265625,0.0,24.63642120361328,1895.4371337890625,0.0,388.3168029785156,0.2558619081974029,1.0,0.0,3.0,1.0,0.0
11983080,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500366210937,0.7371050119400024,0.2833999097347259,0.2589673995971679,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.35015869140625,0.9303408265113832,0.5749638080596924,0.5466389656066895,297.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.9990000128746032,0.759605348110199,0.5050773024559021,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.35009765625,0.8189528584480286,0.3920324444770813,0.3748291730880737,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3500061035156,0.7303177714347839,0.2749533653259277,1.2554187774658203,288.35015869140625,288.53839111328125,291.2561340332031,286.8448181152344,291.2564392089844,297.31231689453125,288.3504943847656,1.0,0.6698639988899231,1.0,1.0,0.0,1.0,-3.531991004943848,3.5319809913635254,1.0037715583166572e-05,2.730893135070801,0.3491265773773193,0.3491265773773193,0.0,207.86331176757807,216.0,10390.787109375,-0.0,3774.7099609375,1.0,283.1499938964844,287.7759704589844,289.83319091796875,290.60382080078125,293.1499938964844,293.1499938964844,283.1499938964844,18070.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558262228965759,1.0,0.0,0.0,0.5361373424530029,0.536141037940979,1.917986658384052e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3336.720947265625,0.0,24.63642120361328,1895.4371337890625,0.0,388.3168029785156,0.2558619081974029,1.0,0.0,3.0,1.0,0.0
11983140,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3566589355469,0.7354810833930969,0.2833094894886017,0.2589531540870666,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567810058594,0.927477240562439,0.5743966102600098,0.5461763739585876,297.5137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568115234375,0.9990000128746032,0.7621874213218689,0.5086587071418762,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3567199707031,0.8172386884689331,0.3921271562576294,0.3749871253967285,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.35662841796875,0.7289265394210815,0.2751260995864868,1.2565207481384275,288.3567810058594,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.3091735839844,288.3571472167969,1.0,0.6715752482414246,1.0,1.0,0.0,1.0,-3.537241220474243,3.537231206893921,1.0067465154861566e-05,2.734910726547241,0.3471968173980713,0.3471968173980713,0.0,209.8880310058593,216.0,10330.2978515625,-0.0,3800.110107421875,1.0,283.1499938964844,287.7816772460937,289.8309936523437,290.59735107421875,293.1499938964844,293.1499938964844,283.1499938964844,18074.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4541011452674866,1.0,0.0,0.0,0.5323177576065063,0.5323214530944824,1.8907554633074145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.79296875,0.0,24.408876419067383,1895.4371337890625,0.0,384.2983093261719,0.2554381191730499,1.0,0.0,3.0,1.0,0.0
11983200,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.7347243428230286,0.2832664251327514,0.2589460909366607,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36004638671875,0.92614084482193,0.5741302371025085,0.5459593534469604,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3600769042969,0.9990000128746032,0.763378918170929,0.5103412866592407,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3599548339844,0.8164358735084534,0.3921724259853363,0.3750621378421783,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3598937988281,0.7282777428627014,0.2752076089382171,1.2570406198501587,288.3600158691406,288.5652160644531,291.2344970703125,286.842529296875,291.2348327636719,297.30767822265625,288.36041259765625,1.0,0.6723809838294983,1.0,1.0,0.0,1.0,-3.5397114753723145,3.539701223373413,1.008147683023708e-05,2.736801147460937,0.346244066953659,0.346244066953659,0.0,210.8438873291016,219.0,10300.44921875,-0.0,3812.10400390625,1.0,283.1499938964844,287.78448486328125,289.82977294921875,290.5940246582031,293.1499938964844,293.1499938964844,283.1499938964844,18075.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532423913478851,1.0,0.0,0.0,0.5304394960403442,0.5304431915283203,1.877436162089907e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3306.94970703125,0.0,24.29739761352539,1895.4371337890625,0.0,382.31298828125,0.2552303969860077,1.0,0.0,3.0,1.0,0.0
11983260,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.7323912382125854,0.2831309139728546,0.2589232623577118,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.9220219254493712,0.5733004808425903,0.5452837347984314,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.9990000128746032,0.7670295834541321,0.5155825614929199,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.8139424324035645,0.3923168778419494,0.3752995133399963,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.7262751460075378,0.2754637897014618,1.258672118186951,288.3705749511719,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.3030090332031,288.3709716796875,1.0,0.6748981475830078,1.0,1.0,0.0,1.0,-3.54742431640625,3.5474140644073486,1.0125292646989692e-05,2.742704629898072,0.3431176245212555,0.3431176245212555,0.0,213.84068298339844,222.0,10202.82421875,-0.0,3849.729736328125,1.0,283.1499938964844,287.79364013671875,289.8251953125,290.5825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18081.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504205882549286,1.0,0.0,0.0,0.5243151187896729,0.5243188142776489,1.8343333962889122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.70849609375,0.0,23.935401916503903,1895.4371337890625,0.0,375.8591613769531,0.2545556426048279,1.0,0.0,3.0,1.0,0.0
11983320,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.7323912382125854,0.2831309139728546,0.2589232623577118,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705749511719,0.9220219254493712,0.5733004808425903,0.5452837347984314,297.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37060546875,0.9990000128746032,0.7670295834541321,0.5155825614929199,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3705139160156,0.8139424324035645,0.3923168778419494,0.3752995133399963,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37042236328125,0.7262751460075378,0.2754637897014618,1.258672118186951,288.3705749511719,288.593505859375,291.211669921875,286.8391418457031,291.2120361328125,297.3030090332031,288.3709716796875,1.0,0.6748981475830078,1.0,1.0,0.0,1.0,-3.54742431640625,3.5474140644073486,1.0125292646989692e-05,2.742704629898072,0.3431176245212555,0.3431176245212555,0.0,213.84068298339844,222.0,10202.82421875,-0.0,3849.729736328125,1.0,283.1499938964844,287.79364013671875,289.8251953125,290.5825500488281,293.1499938964844,293.1499938964844,283.1499938964844,18081.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504205882549286,1.0,0.0,0.0,0.5243151187896729,0.5243188142776489,1.8343333962889122e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3274.70849609375,0.0,23.935401916503903,1895.4371337890625,0.0,375.8591613769531,0.2545556426048279,1.0,0.0,3.0,1.0,0.0
11983380,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38165283203125,0.7301068902015686,0.2829945981502533,0.2588997781276703,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818054199219,0.9180110692977904,0.5724754929542542,0.54461270570755,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.9990000128746032,0.7705618739128113,0.5207886099815369,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.8114722967147827,0.3924674391746521,0.3755425810813904,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816223144531,0.7243120670318604,0.2757235467433929,1.2603192329406738,288.3818054199219,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.29833984375,288.3822326660156,1.0,0.6774114966392517,1.0,1.0,0.0,1.0,-3.5551252365112305,3.555115222930908,1.0169139386562163e-05,2.748600006103516,0.3397365212440491,0.3397365212440491,0.0,216.84674072265625,225.0,10097.7333984375,-0.0,3887.53466796875,1.0,283.1499938964844,287.80340576171875,289.8194885253906,290.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18086.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473522007465362,1.0,0.0,0.0,0.5177578330039978,0.5177615284919739,1.788738224206554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.940185546875,0.0,23.55059051513672,1895.4371337890625,0.0,368.960205078125,0.2538379430770874,1.0,0.0,3.0,1.0,0.0
11983440,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.38165283203125,0.7301068902015686,0.2829945981502533,0.2588997781276703,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818054199219,0.9180110692977904,0.5724754929542542,0.54461270570755,297.4930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3818359375,0.9990000128746032,0.7705618739128113,0.5207886099815369,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3817443847656,0.8114722967147827,0.3924674391746521,0.3755425810813904,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3816223144531,0.7243120670318604,0.2757235467433929,1.2603192329406738,288.3818054199219,288.62335205078125,291.1876220703125,286.8346862792969,291.18798828125,297.29833984375,288.3822326660156,1.0,0.6774114966392517,1.0,1.0,0.0,1.0,-3.5551252365112305,3.555115222930908,1.0169139386562163e-05,2.748600006103516,0.3397365212440491,0.3397365212440491,0.0,216.84674072265625,225.0,10097.7333984375,-0.0,3887.53466796875,1.0,283.1499938964844,287.80340576171875,289.8194885253906,290.56939697265625,293.1499938964844,293.1499938964844,283.1499938964844,18086.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473522007465362,1.0,0.0,0.0,0.5177578330039978,0.5177615284919739,1.788738224206554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3239.940185546875,0.0,23.55059051513672,1895.4371337890625,0.0,368.960205078125,0.2538379430770874,1.0,0.0,3.0,1.0,0.0
11983500,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38751220703125,0.7289825677871704,0.282926470041275,0.2588880360126495,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876953125,0.9160533547401428,0.5720651745796204,0.544279158115387,297.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3877258300781,0.9990000128746032,0.772285521030426,0.5233762264251709,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3876037597656,0.8102449774742126,0.3925454616546631,0.3756665885448456,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.38751220703125,0.7233452200889587,0.275855153799057,1.261150360107422,288.3876647949219,288.6388244628906,291.1751403808594,286.83203125,291.175537109375,297.2960205078125,288.3881225585937,1.0,0.6786661148071289,1.0,1.0,0.0,1.0,-3.558971643447876,3.5589613914489746,1.0191076398768928e-05,2.751544952392578,0.3379496932029724,0.3379496932029724,0.0,218.3519744873047,225.0,10042.4384765625,-0.0,3906.49755859375,1.0,283.1499938964844,287.8085632324219,289.81622314453125,290.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18088.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457259476184845,1.0,0.0,0.0,0.5143203735351562,0.5143240690231323,1.765065782421971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.623291015625,0.0,23.3499755859375,1895.4371337890625,0.0,365.3528747558594,0.2534636557102203,1.0,0.0,3.0,1.0,0.0
11983560,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.7278696298599243,0.2828583419322967,0.2588763833045959,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.39373779296875,0.9141311645507812,0.5716562271118164,0.5439469814300537,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3937683105469,0.9990000128746032,0.7739746570587158,0.5259526371955872,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3936462402344,0.8090220093727112,0.3926248550415039,0.3757921755313873,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3935546875,0.722387969493866,0.2759880423545837,1.2619872093200684,288.3937072753906,288.6546936035156,291.162353515625,286.8290710449219,291.1627502441406,297.2936706542969,288.3941650390625,1.0,0.6799191832542419,1.0,1.0,0.0,1.0,-3.5628151893615723,3.562804937362671,1.0213020686933303e-05,2.754487991333008,0.336096704006195,0.336096704006195,0.0,219.8580780029297,228.0,9985.224609375,-0.0,3925.49609375,1.0,283.1499938964844,287.8138427734375,289.8126525878906,290.5545654296875,293.1499938964844,293.1499938964844,283.1499938964844,18091.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440372884273529,1.0,0.0,0.0,0.5107761025428772,0.5107797980308533,1.7408229524562557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3202.66943359375,0.0,23.143972396850582,1895.4371337890625,0.0,361.642333984375,0.253079205751419,1.0,0.0,3.0,1.0,0.0
11983620,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.725674033164978,0.2827208340167999,0.2588523626327514,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.9104014039039612,0.5708414912223816,0.5432860255241394,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.9990000128746032,0.7771910429000854,0.5310726165771484,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.8065820932388306,0.3927823007106781,0.3760440349578857,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.7204996347427368,0.2762575149536133,1.2636780738830566,288.4063415527344,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.4068298339844,1.0,0.6824195384979248,1.0,1.0,0.0,1.0,-3.5704874992370605,3.570477247238159,1.0256901987304444e-05,2.7603647708892822,0.3321828246116638,0.3321828246116638,0.0,222.87274169921875,231.0,9864.9423828125,-0.0,3963.58544921875,1.0,283.1499938964844,287.82489013671875,289.8046264648437,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18096.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404608905315399,1.0,0.0,0.0,0.5033586025238037,0.5033622980117798,1.6906296806951104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.78857421875,0.0,22.71559715270996,1895.4371337890625,0.0,353.89990234375,0.2522795498371124,1.0,0.0,3.0,1.0,0.0
11983680,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.725674033164978,0.2827208340167999,0.2588523626327514,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4063720703125,0.9104014039039612,0.5708414912223816,0.5432860255241394,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4064025878906,0.9990000128746032,0.7771910429000854,0.5310726165771484,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4062805175781,0.8065820932388306,0.3927823007106781,0.3760440349578857,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4061584472656,0.7204996347427368,0.2762575149536133,1.2636780738830566,288.4063415527344,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.28863525390625,288.4068298339844,1.0,0.6824195384979248,1.0,1.0,0.0,1.0,-3.5704874992370605,3.570477247238159,1.0256901987304444e-05,2.7603647708892822,0.3321828246116638,0.3321828246116638,0.0,222.87274169921875,231.0,9864.9423828125,-0.0,3963.58544921875,1.0,283.1499938964844,287.82489013671875,289.8046264648437,290.5379638671875,293.1499938964844,293.1499938964844,283.1499938964844,18096.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4404608905315399,1.0,0.0,0.0,0.5033586025238037,0.5033622980117798,1.6906296806951104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3162.78857421875,0.0,22.71559715270996,1895.4371337890625,0.0,353.89990234375,0.2522795498371124,1.0,0.0,3.0,1.0,0.0
11983740,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194641113281,0.7235128283500671,0.282581627368927,0.2588269412517547,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4196472167969,0.9068381190299988,0.5700308680534363,0.5426289439201355,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197082519531,0.9990000128746032,0.7802066206932068,0.5361506938934326,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195861816406,0.8041494488716125,0.3929368257522583,0.3762933015823364,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194641113281,0.7186411023139954,0.2765311598777771,1.2653887271881104,288.4196472167969,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832336425781,288.4201354980469,1.0,0.6849114894866943,1.0,1.0,0.0,1.0,-3.578133106231689,3.578122854232788,1.030073417496169e-05,2.7662246227264404,0.3279965221881866,0.3279965221881866,0.0,225.89083862304688,234.0,9737.0478515625,-0.0,4001.779296875,1.0,283.1499938964844,287.8365783691406,289.7954406738281,290.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18100.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366301000118255,1.0,0.0,0.0,0.4955208897590637,0.495611310005188,1.6383904011263443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.51611328125,0.0,22.27050971984864,1895.4371337890625,0.0,345.776611328125,0.2514447867870331,1.0,0.0,3.0,1.0,0.0
11983800,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194641113281,0.7235128283500671,0.282581627368927,0.2588269412517547,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4196472167969,0.9068381190299988,0.5700308680534363,0.5426289439201355,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4197082519531,0.9990000128746032,0.7802066206932068,0.5361506938934326,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4195861816406,0.8041494488716125,0.3929368257522583,0.3762933015823364,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4194641113281,0.7186411023139954,0.2765311598777771,1.2653887271881104,288.4196472167969,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2832336425781,288.4201354980469,1.0,0.6849114894866943,1.0,1.0,0.0,1.0,-3.578133106231689,3.578122854232788,1.030073417496169e-05,2.7662246227264404,0.3279965221881866,0.3279965221881866,0.0,225.89083862304688,234.0,9737.0478515625,-0.0,4001.779296875,1.0,283.1499938964844,287.8365783691406,289.7954406738281,290.5196838378906,293.1499938964844,293.1499938964844,283.1499938964844,18100.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366301000118255,1.0,0.0,0.0,0.4955208897590637,0.495611310005188,1.6383904011263443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3120.51611328125,0.0,22.27050971984864,1895.4371337890625,0.0,345.776611328125,0.2514447867870331,1.0,0.0,3.0,1.0,0.0
11983860,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.7213832139968872,0.2824429869651794,0.2588013112545013,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.9034639596939088,0.5692270994186401,0.5419774055480957,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.9990000128746032,0.7830795049667358,0.5411819815635681,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.8017649054527283,0.3930948078632355,0.3765439689159393,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.7168108224868774,0.2768103778362274,1.2671217918395996,288.43389892578125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778015136719,288.4344482421875,1.0,0.6873945593833923,1.0,1.0,0.0,1.0,-3.5857574939727783,3.585747241973877,1.0344551810703706e-05,2.77207350730896,0.3235278725624084,0.3235278725624084,0.0,228.9095153808593,237.0,9599.96484375,-0.0,4040.07373046875,1.0,283.1499938964844,287.8490295410156,289.78515625,290.4998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18094.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325508773326874,1.0,0.0,0.0,0.487142264842987,0.4892818629741668,1.5834528355185284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.44873046875,0.0,21.883901596069336,1895.4371337890625,0.0,337.31231689453125,0.2506378889083862,1.0,0.0,3.0,1.0,0.0
11983920,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.7213832139968872,0.2824429869651794,0.2588013112545013,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339294433594,0.9034639596939088,0.5692270994186401,0.5419774055480957,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4339904785156,0.9990000128746032,0.7830795049667358,0.5411819815635681,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.433837890625,0.8017649054527283,0.3930948078632355,0.3765439689159393,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4337158203125,0.7168108224868774,0.2768103778362274,1.2671217918395996,288.43389892578125,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2778015136719,288.4344482421875,1.0,0.6873945593833923,1.0,1.0,0.0,1.0,-3.5857574939727783,3.585747241973877,1.0344551810703706e-05,2.77207350730896,0.3235278725624084,0.3235278725624084,0.0,228.9095153808593,237.0,9599.96484375,-0.0,4040.07373046875,1.0,283.1499938964844,287.8490295410156,289.78515625,290.4998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18094.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325508773326874,1.0,0.0,0.0,0.487142264842987,0.4892818629741668,1.5834528355185284e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3076.44873046875,0.0,21.883901596069336,1895.4371337890625,0.0,337.31231689453125,0.2506378889083862,1.0,0.0,3.0,1.0,0.0
11983980,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7192737460136414,0.2823092341423034,0.2587795257568359,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.9002408981323242,0.5684359669685364,0.5413367748260498,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496765136719,0.9990000128746032,0.7858399748802185,0.5460849404335022,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.44952392578125,0.7994272112846375,0.3932639062404632,0.3768037855625152,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7149987816810608,0.277099460363388,1.268896222114563,288.4495849609375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4501953125,1.0,0.6898652911186218,1.0,1.0,0.0,1.0,-3.593306303024292,3.59329605102539,1.038805567077361e-05,2.777874708175659,0.3187655210494995,0.3187655210494995,0.0,231.93753051757807,240.0,9452.279296875,-0.0,4078.378662109375,1.0,283.1499938964844,287.8627014160156,289.7738037109375,290.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,18072.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282290041446686,1.0,0.0,0.0,0.478138655424118,0.4873142838478088,1.525461357232416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.057373046875,0.0,21.688364028930664,1895.4371337890625,0.0,328.5447082519531,0.2499996572732925,1.0,0.0,3.0,1.0,0.0
11984040,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7192737460136414,0.2823092341423034,0.2587795257568359,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496154785156,0.9002408981323242,0.5684359669685364,0.5413367748260498,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4496765136719,0.9990000128746032,0.7858399748802185,0.5460849404335022,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.44952392578125,0.7994272112846375,0.3932639062404632,0.3768037855625152,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4493713378906,0.7149987816810608,0.277099460363388,1.268896222114563,288.4495849609375,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2725830078125,288.4501953125,1.0,0.6898652911186218,1.0,1.0,0.0,1.0,-3.593306303024292,3.59329605102539,1.038805567077361e-05,2.777874708175659,0.3187655210494995,0.3187655210494995,0.0,231.93753051757807,240.0,9452.279296875,-0.0,4078.378662109375,1.0,283.1499938964844,287.8627014160156,289.7738037109375,290.4784545898437,293.1499938964844,293.1499938964844,283.1499938964844,18072.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282290041446686,1.0,0.0,0.0,0.478138655424118,0.4873142838478088,1.525461357232416e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3030.057373046875,0.0,21.688364028930664,1895.4371337890625,0.0,328.5447082519531,0.2499996572732925,1.0,0.0,3.0,1.0,0.0
