time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984100,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.7181988954544067,0.2822442650794983,0.258772075176239,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.457763671875,0.8986163139343262,0.568045437335968,0.5410230755805969,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45782470703125,0.9990000128746032,0.7871962189674377,0.5483120679855347,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4576721191406,0.7982450127601624,0.393353521823883,0.3769401013851166,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.45751953125,0.7140721678733826,0.2772482335567474,1.2698100805282593,288.4577331542969,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.2701110839844,288.4583435058594,1.0,0.6910839080810547,1.0,1.0,0.0,1.0,-3.596863508224488,3.596853017807007,1.0408609341538975e-05,2.780616283416748,0.3162673413753509,0.3162673413753509,0.0,233.48179626464844,240.0,9375.0634765625,-0.0,4097.201171875,1.0,283.1499938964844,287.8699035644531,289.7676086425781,290.46697998046875,293.1499938964844,293.1499938964844,283.1499938964844,18060.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4259640872478485,1.0,0.0,0.0,0.4734748899936676,0.4877815246582031,1.4958477123627745e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3005.451416015625,0.0,21.658567428588867,1895.4371337890625,0.0,324.02911376953125,0.2497599422931671,1.0,0.0,3.0,1.0,0.0
11984160,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4656677246094,0.7170921564102173,0.2821793258190155,0.2587670385837555,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.46588134765625,0.8969591856002808,0.5676566362380981,0.5407136678695679,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4659423828125,0.9990000128746032,0.7885584831237793,0.5502595901489258,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4657897949219,0.7970339059829712,0.3934454619884491,0.377081036567688,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.46563720703125,0.7131134867668152,0.2773990929126739,1.2707440853118896,288.46588134765625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2678527832031,288.4664611816406,1.0,0.6922785043716431,1.0,1.0,0.0,1.0,-3.600117444992065,3.600106954574585,1.0427442248328587e-05,2.7831289768218994,0.313687652349472,0.313687652349472,0.0,235.0615997314453,243.0,9296.0654296875,-0.0,4115.48291015625,1.0,283.1499938964844,287.877197265625,289.76104736328125,290.4549255371094,293.1499938964844,293.1499938964844,283.1499938964844,18050.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4236177504062652,1.0,0.0,0.0,0.4687454104423523,0.4886887669563293,1.4661133640458957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2979.722412109375,0.0,21.652189254760746,1895.4371337890625,0.0,319.4066162109375,0.249557614326477,1.0,0.0,3.0,1.0,0.0
11984220,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.714783251285553,0.282046377658844,0.2587605118751526,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817810058594,0.8935586214065552,0.5668801665306091,0.5401030778884888,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.998408317565918,0.7913728952407837,0.5531339049339294,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.481689453125,0.7945342659950256,0.3936334252357483,0.3773735165596008,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.7111026644706726,0.2777063548564911,1.2726653814315796,288.4817810058594,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2641296386719,288.4823303222656,1.0,0.694562554359436,1.0,1.0,0.0,1.0,-3.605510473251343,3.6055002212524414,1.0458710676175542e-05,2.787299394607544,0.3082534372806549,0.3082534372806549,0.0,238.3099365234375,246.0,9132.4755859375,-0.0,4149.70703125,1.0,283.1499938964844,287.8916015625,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18042.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418622076511383,1.0,0.0,0.0,0.4590728878974914,0.4906119108200073,1.4062313979934517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.987060546875,0.0,21.65361213684082,1895.4371337890625,0.0,309.7456970214844,0.2492050230503082,1.0,0.0,3.0,1.0,0.0
11984280,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.714783251285553,0.282046377658844,0.2587605118751526,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4817810058594,0.8935586214065552,0.5668801665306091,0.5401030778884888,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4818420410156,0.998408317565918,0.7913728952407837,0.5531339049339294,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.481689453125,0.7945342659950256,0.3936334252357483,0.3773735165596008,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4815673828125,0.7111026644706726,0.2777063548564911,1.2726653814315796,288.4817810058594,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2641296386719,288.4823303222656,1.0,0.694562554359436,1.0,1.0,0.0,1.0,-3.605510473251343,3.6055002212524414,1.0458710676175542e-05,2.787299394607544,0.3082534372806549,0.3082534372806549,0.0,238.3099365234375,246.0,9132.4755859375,-0.0,4149.70703125,1.0,283.1499938964844,287.8916015625,289.7467346191406,290.4289855957031,293.1499938964844,293.1499938964844,283.1499938964844,18042.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418622076511383,1.0,0.0,0.0,0.4590728878974914,0.4906119108200073,1.4062313979934517e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2925.987060546875,0.0,21.65361213684082,1895.4371337890625,0.0,309.7456970214844,0.2492050230503082,1.0,0.0,3.0,1.0,0.0
11984340,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4934997558594,0.7130092978477478,0.2819430232048034,0.2587543725967407,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.49371337890625,0.8909952044487,0.5662903189659119,0.5396405458450317,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4937744140625,0.9973115921020508,0.7936110496520996,0.5547605156898499,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4936218261719,0.7926510572433472,0.3937795460224151,0.3776000142097473,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4934997558594,0.7095612287521362,0.2779457569122314,1.2741550207138062,288.49371337890625,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2620544433594,288.4942626953125,1.0,0.6962138414382935,1.0,1.0,0.0,1.0,-3.60896110534668,3.608950614929199,1.0478728654561564e-05,2.7899632453918457,0.3038782775402069,0.3038782775402069,0.0,240.7778778076172,246.0,9003.2177734375,-0.0,4174.0751953125,1.0,283.1499938964844,287.9024658203125,289.7349548339844,290.4079284667969,293.1499938964844,293.1499938964844,283.1499938964844,18041.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145600497722626,1.0,0.0,0.0,0.4515078663825989,0.4917379021644592,1.3602669213241825e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2883.16845703125,0.0,21.643943786621094,1895.4371337890625,0.0,302.06365966796875,0.248942345380783,1.0,0.0,3.0,1.0,0.0
11984400,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.497314453125,0.7124606370925903,0.2819105088710785,0.258751779794693,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975280761719,0.8902098536491394,0.566104531288147,0.5394941568374634,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4975891113281,0.9969776272773744,0.7943276762962341,0.5552706718444824,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4974365234375,0.7920772433280945,0.3938266336917877,0.3776716589927673,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4972839355469,0.7090877294540405,0.2780228555202484,1.2746282815933228,288.4975280761719,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2615051269531,288.4980773925781,1.0,0.6967276334762573,1.0,1.0,0.0,1.0,-3.610050201416016,3.610039710998535,1.0485049642738886e-05,2.7908036708831787,0.3024549782276153,0.3024549782276153,0.0,241.541748046875,249.0,8961.587890625,-0.0,4181.68115234375,1.0,283.1499938964844,287.9058837890625,289.7311096191406,290.40106201171875,293.1499938964844,293.1499938964844,283.1499938964844,18042.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132349491119385,1.0,0.0,0.0,0.4490789175033569,0.4920304417610168,1.3456707748105146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2869.357177734375,0.0,21.638227462768555,1895.4371337890625,0.0,299.5897521972656,0.248857244849205,1.0,0.0,3.0,1.0,0.0
11984460,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.709966778755188,0.2815857529640198,0.2586386799812317,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.886788547039032,0.5651446580886841,0.5387800931930542,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.9954612851142884,0.7971439957618713,0.5573412775993347,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130310058594,0.7895262241363525,0.3938347101211548,0.3778654038906097,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.7069138884544373,0.2781491875648498,1.276090145111084,288.5131225585937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576599121094,288.5136413574219,1.0,0.6987699270248413,1.0,1.0,0.0,1.0,-3.613541841506958,3.6135313510894775,1.050542778102681e-05,2.793533563613892,0.2962349057197571,0.2962349057197571,0.0,244.81753540039065,252.0,8780.291015625,-0.0,4211.1904296875,1.0,283.1499938964844,287.9201354980469,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18046.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075848758220672,1.0,0.0,0.0,0.4386487305164337,0.4928099513053894,1.283888284575596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.617431640625,0.0,21.594093322753903,1895.4371337890625,0.0,289.2103576660156,0.2484779506921768,1.0,0.0,3.0,1.0,0.0
11984520,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.709966778755188,0.2815857529640198,0.2586386799812317,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5131225585937,0.886788547039032,0.5651446580886841,0.5387800931930542,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.51318359375,0.9954612851142884,0.7971439957618713,0.5573412775993347,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5130310058594,0.7895262241363525,0.3938347101211548,0.3778654038906097,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5129089355469,0.7069138884544373,0.2781491875648498,1.276090145111084,288.5131225585937,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2576599121094,288.5136413574219,1.0,0.6987699270248413,1.0,1.0,0.0,1.0,-3.613541841506958,3.6135313510894775,1.050542778102681e-05,2.793533563613892,0.2962349057197571,0.2962349057197571,0.0,244.81753540039065,252.0,8780.291015625,-0.0,4211.1904296875,1.0,283.1499938964844,287.9201354980469,289.71392822265625,290.3710327148437,293.1499938964844,293.1499938964844,283.1499938964844,18046.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075848758220672,1.0,0.0,0.0,0.4386487305164337,0.4928099513053894,1.283888284575596e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2809.617431640625,0.0,21.594093322753903,1895.4371337890625,0.0,289.2103576660156,0.2484779506921768,1.0,0.0,3.0,1.0,0.0
11984580,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.7070136070251465,0.2810123562812805,0.2583048641681671,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274658203125,0.8830347657203674,0.5639386773109436,0.5378386378288269,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52752685546875,0.9936482310295104,0.7997076511383057,0.5592467188835144,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7866160273551941,0.3935881555080414,0.3778238594532013,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272521972656,0.7043139934539795,0.2779948711395263,1.276336908340454,288.5274658203125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5279235839844,1.0,0.7005787491798401,1.0,1.0,0.0,1.0,-3.6145498752594,3.614539384841919,1.0511370419408196e-05,2.794341802597046,0.2895025610923767,0.2895025610923767,0.0,248.27764892578125,255.0,8584.3818359375,-0.0,4235.2412109375,1.0,283.1499938964844,287.93365478515625,289.6940002441406,290.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18050.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017940461635589,1.0,0.0,0.0,0.42763751745224,0.4931383430957794,1.2202394650273618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.3125,0.0,21.52636337280273,1895.4371337890625,0.0,278.8395080566406,0.2480587810277938,1.0,0.0,3.0,1.0,0.0
11984640,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272827148437,0.7070136070251465,0.2810123562812805,0.2583048641681671,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5274658203125,0.8830347657203674,0.5639386773109436,0.5378386378288269,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.52752685546875,0.9936482310295104,0.7997076511383057,0.5592467188835144,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5273742675781,0.7866160273551941,0.3935881555080414,0.3778238594532013,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5272521972656,0.7043139934539795,0.2779948711395263,1.276336908340454,288.5274658203125,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.2518615722656,288.5279235839844,1.0,0.7005787491798401,1.0,1.0,0.0,1.0,-3.6145498752594,3.614539384841919,1.0511370419408196e-05,2.794341802597046,0.2895025610923767,0.2895025610923767,0.0,248.27764892578125,255.0,8584.3818359375,-0.0,4235.2412109375,1.0,283.1499938964844,287.93365478515625,289.6940002441406,290.3376770019531,293.1499938964844,293.1499938964844,283.1499938964844,18050.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4017940461635589,1.0,0.0,0.0,0.42763751745224,0.4931383430957794,1.2202394650273618e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2745.3125,0.0,21.52636337280273,1895.4371337890625,0.0,278.8395080566406,0.2480587810277938,1.0,0.0,3.0,1.0,0.0
11984700,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341186523437,0.7054471373558044,0.2806578874588012,0.2580717802047729,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343322753906,0.8811071515083313,0.5632673501968384,0.5372985601425171,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5343933105469,0.9926806092262268,0.8009113073348999,0.560142993927002,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.53424072265625,0.78509521484375,0.3933940529823303,0.3777307271957397,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5341186523437,0.7029186487197876,0.2778348922729492,1.276063084602356,288.5343017578125,289.0399780273437,290.85162353515625,286.7122497558594,290.852294921875,297.2485046386719,288.5347595214844,1.0,0.7013879418373108,1.0,1.0,0.0,1.0,-3.614257574081421,3.614247083663941,1.0509695130167527e-05,2.794124126434326,0.2859131991863251,0.2859131991863251,0.0,250.02056884765625,255.0,8480.650390625,-0.0,4245.21728515625,1.0,283.1499938964844,287.9401550292969,289.6826171875,290.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18053.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3987821340560913,1.0,0.0,0.0,0.4218733608722687,0.493171751499176,1.1875656902304854e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2711.119140625,0.0,21.484975814819336,1895.4371337890625,0.0,273.544677734375,0.247833639383316,1.0,0.0,3.0,1.0,0.0
11984760,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5408935546875,0.7038589715957642,0.2802722454071045,0.2578085362911224,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411071777344,0.8791783452033997,0.5625643134117126,0.5367264747619629,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5411682128906,0.991695761680603,0.8020752668380737,0.5610108375549316,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.541015625,0.7835634350776672,0.3931673467159271,0.3776044249534607,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5408935546875,0.7014945149421692,0.2776357233524322,1.275600790977478,288.54107666015625,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2449951171875,288.5415344238281,1.0,0.7021450400352478,1.0,1.0,0.0,1.0,-3.6135895252227774,3.613579034805298,1.0505826139706189e-05,2.79361343383789,0.2821824848651886,0.2821824848651886,0.0,251.7543487548828,258.0,8373.564453125,-0.0,4254.12744140625,1.0,283.1499938964844,287.9465637207031,289.6702880859375,290.299560546875,293.1499938964844,293.1499938964844,283.1499938964844,18055.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956722617149353,1.0,0.0,0.0,0.415957510471344,0.4931720495223999,1.1544932121410056e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2675.820068359375,0.0,21.440956115722656,1895.4371337890625,0.0,268.1444702148437,0.247601106762886,1.0,0.0,3.0,1.0,0.0
11984820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.7006466388702393,0.2794179916381836,0.2572023570537567,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.8753459453582764,0.5610729455947876,0.5354970097541809,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.9896947145462036,0.8042901158332825,0.5626652836799622,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55450439453125,0.7804959416389465,0.3926276266574859,0.3772645592689514,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.6985912919044495,0.2771330773830414,1.2741755247116089,288.5545654296875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5550231933594,1.0,0.7035105228424072,1.0,1.0,0.0,1.0,-3.611249446868897,3.611238956451416,1.0492240107851105e-05,2.7918100357055664,0.2742495834827423,0.2742495834827423,0.0,255.17596435546875,261.0,8148.7099609375,-0.0,4268.95849609375,1.0,283.1499938964844,287.9593505859375,289.64288330078125,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890327513217926,1.0,0.0,0.0,0.4036322236061096,0.4930594563484192,1.0870890854164372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.5419921875,0.0,21.344942092895508,1895.4371337890625,0.0,256.8259582519531,0.2471141368150711,1.0,0.0,3.0,1.0,0.0
11984880,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.7006466388702393,0.2794179916381836,0.2572023570537567,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5545959472656,0.8753459453582764,0.5610729455947876,0.5354970097541809,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5546569824219,0.9896947145462036,0.8042901158332825,0.5626652836799622,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.55450439453125,0.7804959416389465,0.3926276266574859,0.3772645592689514,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.55438232421875,0.6985912919044495,0.2771330773830414,1.2741755247116089,288.5545654296875,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2376403808594,288.5550231933594,1.0,0.7035105228424072,1.0,1.0,0.0,1.0,-3.611249446868897,3.611238956451416,1.0492240107851105e-05,2.7918100357055664,0.2742495834827423,0.2742495834827423,0.0,255.17596435546875,261.0,8148.7099609375,-0.0,4268.95849609375,1.0,283.1499938964844,287.9593505859375,289.64288330078125,290.25665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18058.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890327513217926,1.0,0.0,0.0,0.4036322236061096,0.4930594563484192,1.0870890854164372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2601.5419921875,0.0,21.344942092895508,1895.4371337890625,0.0,256.8259582519531,0.2471141368150711,1.0,0.0,3.0,1.0,0.0
11984940,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.697415292263031,0.278470903635025,0.2565078735351562,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.8715708255767822,0.5594851970672607,0.534171998500824,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.9876688122749328,0.8063687086105347,0.5642226934432983,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.777449905872345,0.3919917345046997,0.3768285512924194,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.6956491470336914,0.2765151858329773,1.2722004652023315,288.5682678222656,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23004150390625,288.5687255859375,1.0,0.7047041058540344,1.0,1.0,0.0,1.0,-3.6077942848205566,3.607783794403076,1.0472169378772378e-05,2.7891383171081543,0.2656536400318146,0.2656536400318146,0.0,258.5309143066406,264.0,7910.15576171875,-0.0,4280.361328125,1.0,283.1499938964844,287.9722900390625,289.6121520996094,290.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817155659198761,1.0,0.0,0.0,0.3906607329845428,0.4928430914878845,1.0185037702115096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.62353515625,0.0,21.24089241027832,1895.4371337890625,0.0,244.65011596679688,0.246602863073349,1.0,0.0,3.0,1.0,0.0
11985000,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.697415292263031,0.278470903635025,0.2565078735351562,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.8715708255767822,0.5594851970672607,0.534171998500824,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.568359375,0.9876688122749328,0.8063687086105347,0.5642226934432983,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.777449905872345,0.3919917345046997,0.3768285512924194,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5680847167969,0.6956491470336914,0.2765151858329773,1.2722004652023315,288.5682678222656,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.23004150390625,288.5687255859375,1.0,0.7047041058540344,1.0,1.0,0.0,1.0,-3.6077942848205566,3.607783794403076,1.0472169378772378e-05,2.7891383171081543,0.2656536400318146,0.2656536400318146,0.0,258.5309143066406,264.0,7910.15576171875,-0.0,4280.361328125,1.0,283.1499938964844,287.9722900390625,289.6121520996094,290.209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18061.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3817155659198761,1.0,0.0,0.0,0.3906607329845428,0.4928430914878845,1.0185037702115096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2522.62353515625,0.0,21.24089241027832,1895.4371337890625,0.0,244.65011596679688,0.246602863073349,1.0,0.0,3.0,1.0,0.0
11985060,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.6941801905632019,0.2774458229541778,0.2557402551174164,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.867860734462738,0.5578153729438782,0.5327668190002441,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824584960937,0.985623061656952,0.8083242774009705,0.565693199634552,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823059082031,0.7744367122650146,0.3912748396396637,0.3763129413127899,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.6926885843276978,0.2758027017116546,1.2697800397872925,288.5823974609375,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.5828552246094,1.0,0.7057551145553589,1.0,1.0,0.0,1.0,-3.603418111801148,3.603407621383667,1.0446768101246562e-05,2.7857506275177,0.2563619613647461,0.2563619613647461,0.0,261.8272399902344,267.0,7658.890625,-0.0,4288.904296875,1.0,283.1499938964844,287.98565673828125,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18063.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736577332019806,1.0,0.0,0.0,0.3770794868469238,0.4925608932971954,9.509066423163404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.46875,0.0,21.13129425048828,1895.4371337890625,0.0,231.5492248535156,0.2460730373859405,1.0,0.0,3.0,1.0,0.0
11985120,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.6941801905632019,0.2774458229541778,0.2557402551174164,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823974609375,0.867860734462738,0.5578153729438782,0.5327668190002441,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5824584960937,0.985623061656952,0.8083242774009705,0.565693199634552,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5823059082031,0.7744367122650146,0.3912748396396637,0.3763129413127899,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5821838378906,0.6926885843276978,0.2758027017116546,1.2697800397872925,288.5823974609375,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.2223815917969,288.5828552246094,1.0,0.7057551145553589,1.0,1.0,0.0,1.0,-3.603418111801148,3.603407621383667,1.0446768101246562e-05,2.7857506275177,0.2563619613647461,0.2563619613647461,0.0,261.8272399902344,267.0,7658.890625,-0.0,4288.904296875,1.0,283.1499938964844,287.98565673828125,289.5787048339844,290.1579284667969,293.1499938964844,293.1499938964844,283.1499938964844,18063.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736577332019806,1.0,0.0,0.0,0.3770794868469238,0.4925608932971954,9.509066423163404e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2439.46875,0.0,21.13129425048828,1895.4371337890625,0.0,231.5492248535156,0.2460730373859405,1.0,0.0,3.0,1.0,0.0
11985180,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967712402344,0.6909450888633728,0.2763513922691345,0.2549087107181549,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59698486328125,0.8642127513885498,0.5560716390609741,0.531290590763092,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.9835541248321532,0.8101641535758972,0.567082941532135,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.7714563608169556,0.3904853165149688,0.3757272064685821,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59674072265625,0.6897169351577759,0.2750083804130554,1.2669802904129028,288.5969543457031,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5974426269531,1.0,0.7066853642463684,1.0,1.0,0.0,1.0,-3.598241806030273,3.598231315612793,1.0416755685582755e-05,2.7817416191101074,0.2463440746068954,0.2463440746068954,0.0,265.0779113769531,270.0,7396.1513671875,-0.0,4294.9912109375,1.0,283.1499938964844,287.99969482421875,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18065.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648661673069,1.0,0.0,0.0,0.3629369437694549,0.4922335147857666,8.863584533003177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.5341796875,0.0,21.01790237426757,1895.4371337890625,0.0,217.55194091796875,0.2455298751592636,1.0,0.0,3.0,1.0,0.0
11985240,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5967712402344,0.6909450888633728,0.2763513922691345,0.2549087107181549,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.59698486328125,0.8642127513885498,0.5560716390609741,0.531290590763092,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5970458984375,0.9835541248321532,0.8101641535758972,0.567082941532135,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5968933105469,0.7714563608169556,0.3904853165149688,0.3757272064685821,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.59674072265625,0.6897169351577759,0.2750083804130554,1.2669802904129028,288.5969543457031,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2147521972656,288.5974426269531,1.0,0.7066853642463684,1.0,1.0,0.0,1.0,-3.598241806030273,3.598231315612793,1.0416755685582755e-05,2.7817416191101074,0.2463440746068954,0.2463440746068954,0.0,265.0779113769531,270.0,7396.1513671875,-0.0,4294.9912109375,1.0,283.1499938964844,287.99969482421875,289.5430908203125,290.1034240722656,293.1499938964844,293.1499938964844,283.1499938964844,18065.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3648661673069,1.0,0.0,0.0,0.3629369437694549,0.4922335147857666,8.863584533003177e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2352.5341796875,0.0,21.01790237426757,1895.4371337890625,0.0,217.55194091796875,0.2455298751592636,1.0,0.0,3.0,1.0,0.0
11985300,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042175292969,0.6893266439437866,0.275778979063034,0.2544699907302856,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044311523437,0.8624096512794495,0.5551725625991821,0.5305266976356506,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6044921875,0.9825085401535034,0.8110405206680298,0.5677475929260254,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6043395996094,0.7699766755104065,0.3900638520717621,0.3754089176654815,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6042175292969,0.6882266998291016,0.2745821475982666,1.2654472589492798,288.6044311523437,289.3541259765625,290.5982971191406,286.5700988769531,290.59918212890625,297.2109375,288.6049194335937,1.0,0.7071089744567871,1.0,1.0,0.0,1.0,-3.595367670059204,3.5953574180603027,1.0400109204056209e-05,2.779515266418457,0.2410436570644378,0.2410436570644378,0.0,266.689697265625,270.0,7260.65771484375,-0.0,4297.1748046875,1.0,283.1499938964844,288.007080078125,289.5245666503906,290.0751342773437,293.1499938964844,293.1499938964844,283.1499938964844,18065.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601963818073272,1.0,0.0,0.0,0.3556598424911499,0.4920537173748016,8.554497554769114e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2307.731201171875,0.0,20.96006774902344,1895.4371337890625,0.0,210.21603393554688,0.2452543228864669,1.0,0.0,3.0,1.0,0.0
11985360,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6117858886719,0.6877081394195557,0.2751910984516144,0.2540172636508941,297.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.61199951171875,0.860619843006134,0.5542566776275635,0.5297468900680542,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6120910644531,0.9814550280570984,0.8118893504142761,0.5683932900428772,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6119079589844,0.7685039043426514,0.3896257877349853,0.375074952840805,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6117858886719,0.6867344379425049,0.2741382718086242,1.2638342380523682,288.61199951171875,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2071838378906,288.61248779296875,1.0,0.7075080871582031,1.0,1.0,0.0,1.0,-3.5923197269439697,3.5923094749450684,1.0382470463810025e-05,2.7771542072296143,0.2355519235134124,0.2355519235134124,0.0,268.29461669921875,273.0,7122.92236328125,-0.0,4298.84375,1.0,283.1499938964844,288.0147705078125,289.50567626953125,290.04620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18066.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3553621768951416,1.0,0.0,0.0,0.3482665717601776,0.4918712973594665,8.255313765914707e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2262.18505859375,0.0,20.901885986328125,1895.4371337890625,0.0,202.6775665283203,0.244977205991745,1.0,0.0,3.0,1.0,0.0
11985420,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269836425781,0.6844738125801086,0.2739732265472412,0.2530743181705475,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272277832031,0.8570799827575684,0.5523786544799805,0.5281442999839783,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.9793241024017334,0.8135111331939697,0.5696328282356262,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.62713623046875,0.7655798196792603,0.3887041807174682,0.3743644952774048,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269836425781,0.6837477684020996,0.2732034027576446,1.2603963613510132,288.627197265625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277160644531,1.0,0.7082427740097046,1.0,1.0,0.0,1.0,-3.585758924484253,3.5857484340667725,1.0344549991714302e-05,2.772071361541748,0.2240236550569534,0.2240236550569534,0.0,271.48944091796875,276.0,6842.19677734375,-0.0,4300.8271484375,1.0,283.1499938964844,288.0309753417969,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18066.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452804982662201,1.0,0.0,0.0,0.3332221508026123,0.4915050864219665,7.687772196618425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.41162109375,0.0,20.78546142578125,1895.4371337890625,0.0,187.0801239013672,0.2444217503070831,1.0,0.0,3.0,1.0,0.0
11985480,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269836425781,0.6844738125801086,0.2739732265472412,0.2530743181705475,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272277832031,0.8570799827575684,0.5523786544799805,0.5281442999839783,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6272888183594,0.9793241024017334,0.8135111331939697,0.5696328282356262,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.62713623046875,0.7655798196792603,0.3887041807174682,0.3743644952774048,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269836425781,0.6837477684020996,0.2732034027576446,1.2603963613510132,288.627197265625,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.1996765136719,288.6277160644531,1.0,0.7082427740097046,1.0,1.0,0.0,1.0,-3.585758924484253,3.5857484340667725,1.0344549991714302e-05,2.772071361541748,0.2240236550569534,0.2240236550569534,0.0,271.48944091796875,276.0,6842.19677734375,-0.0,4300.8271484375,1.0,283.1499938964844,288.0309753417969,289.4668884277344,289.9869079589844,293.1499938964844,293.1499938964844,283.1499938964844,18066.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3452804982662201,1.0,0.0,0.0,0.3332221508026123,0.4915050864219665,7.687772196618425e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2169.41162109375,0.0,20.78546142578125,1895.4371337890625,0.0,187.0801239013672,0.2444217503070831,1.0,0.0,3.0,1.0,0.0
11985540,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.63995361328125,0.6817518472671509,0.2729009389877319,0.2522384226322174,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.8541385531425476,0.5507463216781616,0.5267472863197327,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402282714844,0.9775002598762512,0.8147828578948975,0.5706123113632202,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400756835937,0.7631372213363647,0.387876033782959,0.3737175762653351,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.63995361328125,0.681228756904602,0.2723638117313385,1.2572662830352783,288.6401672363281,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.19342041015625,288.6406555175781,1.0,0.7087888121604919,1.0,1.0,0.0,1.0,-3.579707622528076,3.579697370529175,1.0309638128092049e-05,2.767383337020874,0.213685393333435,0.213685393333435,0.0,274.1607971191406,276.0,6600.48291015625,-0.0,4300.95751953125,1.0,283.1499938964844,288.0458679199219,289.4332275390625,289.935546875,293.1499938964844,293.1499938964844,283.1499938964844,18066.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.336341381072998,1.0,0.0,0.0,0.3202643096446991,0.4911839663982391,7.2371166837115206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2089.5546875,0.0,20.68726921081543,1895.4371337890625,0.0,173.31002807617188,0.2439538389444351,1.0,0.0,3.0,1.0,0.0
11985600,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.64239501953125,0.6812336444854736,0.2726923823356628,0.2520754039287567,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64263916015625,0.8535820245742798,0.5504305958747864,0.5264767408370972,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6427001953125,0.9771498441696168,0.8150169849395752,0.5707933902740479,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6425476074219,0.7626739144325256,0.3877134919166565,0.3735899031162262,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.64239501953125,0.6807487607002258,0.2721991837024688,1.256649136543274,288.6426086425781,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1922302246094,288.64312744140625,1.0,0.7088868021965027,1.0,1.0,0.0,1.0,-3.578508138656616,3.578497648239136,1.0302724149369167e-05,2.766453981399536,0.2116566449403762,0.2116566449403762,0.0,274.66876220703125,279.0,6554.13427734375,-0.0,4300.85009765625,1.0,283.1499938964844,288.048828125,289.4267578125,289.9256286621094,293.1499938964844,293.1499938964844,283.1499938964844,18066.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3346011340618133,1.0,0.0,0.0,0.317779004573822,0.4911254048347473,7.154202119608044e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2074.234130859375,0.0,20.6687240600586,1895.4371337890625,0.0,170.628173828125,0.2438650429248809,1.0,0.0,3.0,1.0,0.0
11985660,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6779913902282715,0.271352618932724,0.2510244846343994,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.8501243591308594,0.5484159588813782,0.524747908115387,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65802001953125,0.9749314188957214,0.8164123296737671,0.5718788504600525,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578674316406,0.7597866058349609,0.3866569399833679,0.3727545142173767,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6777419447898865,0.2711309492588043,1.2526185512542725,288.6579284667969,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1848449707031,288.6584167480469,1.0,0.7094496488571167,1.0,1.0,0.0,1.0,-3.5706167221069336,3.570606470108032,1.025729943648912e-05,2.760340690612793,0.1984686851501464,0.1984686851501464,0.0,277.8381652832031,282.0,6261.345703125,-0.0,4299.08544921875,1.0,283.1499938964844,288.0686340332031,289.38555908203125,289.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,18066.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234126567840576,1.0,0.0,0.0,0.3020729720592499,0.4907595813274383,6.653059436700914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.5330810546875,0.0,20.55345916748047,1895.4371337890625,0.0,153.31434631347656,0.2433118820190429,1.0,0.0,3.0,1.0,0.0
11985720,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6779913902282715,0.271352618932724,0.2510244846343994,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.657958984375,0.8501243591308594,0.5484159588813782,0.524747908115387,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.65802001953125,0.9749314188957214,0.8164123296737671,0.5718788504600525,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6578674316406,0.7597866058349609,0.3866569399833679,0.3727545142173767,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65771484375,0.6777419447898865,0.2711309492588043,1.2526185512542725,288.6579284667969,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.1848449707031,288.6584167480469,1.0,0.7094496488571167,1.0,1.0,0.0,1.0,-3.5706167221069336,3.570606470108032,1.025729943648912e-05,2.760340690612793,0.1984686851501464,0.1984686851501464,0.0,277.8381652832031,282.0,6261.345703125,-0.0,4299.08544921875,1.0,283.1499938964844,288.0686340332031,289.38555908203125,289.86279296875,293.1499938964844,293.1499938964844,283.1499938964844,18066.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3234126567840576,1.0,0.0,0.0,0.3020729720592499,0.4907595813274383,6.653059436700914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1977.5330810546875,0.0,20.55345916748047,1895.4371337890625,0.0,153.31434631347656,0.2433118820190429,1.0,0.0,3.0,1.0,0.0
11985780,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727294921875,0.6747451424598694,0.2699520885944366,0.2499204277992248,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.8467007279396057,0.5463318228721619,0.5229554176330566,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.9726631045341492,0.8176920413970947,0.5728862285614014,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728515625,0.7569132447242737,0.3855315446853637,0.3718559443950653,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727294921875,0.6747258305549622,0.2699978649616241,1.248302936553955,288.6729431152344,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.177490234375,288.6734313964844,1.0,0.7099325060844421,1.0,1.0,0.0,1.0,-3.5620720386505127,3.5620620250701904,1.0208229468844364e-05,2.7537219524383545,0.1844227015972137,0.1844227015972137,0.0,281.0021057128906,270.0,5965.48095703125,-0.0,4295.5361328125,1.0,283.1499938964844,288.0907897949219,289.34344482421875,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18065.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117586970329284,1.0,0.0,0.0,0.2861737608909607,0.4904153347015381,6.180480571771341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.825439453125,0.0,20.440561294555664,1895.4371337890625,0.0,135.0189666748047,0.2427657842636108,1.0,0.0,3.0,1.0,0.0
11985840,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727294921875,0.6747451424598694,0.2699520885944366,0.2499204277992248,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6729431152344,0.8467007279396057,0.5463318228721619,0.5229554176330566,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67303466796875,0.9726631045341492,0.8176920413970947,0.5728862285614014,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6728515625,0.7569132447242737,0.3855315446853637,0.3718559443950653,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6727294921875,0.6747258305549622,0.2699978649616241,1.248302936553955,288.6729431152344,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.177490234375,288.6734313964844,1.0,0.7099325060844421,1.0,1.0,0.0,1.0,-3.5620720386505127,3.5620620250701904,1.0208229468844364e-05,2.7537219524383545,0.1844227015972137,0.1844227015972137,0.0,281.0021057128906,270.0,5965.48095703125,-0.0,4295.5361328125,1.0,283.1499938964844,288.0907897949219,289.34344482421875,289.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,18065.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3117586970329284,1.0,0.0,0.0,0.2861737608909607,0.4904153347015381,6.180480571771341e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1879.825439453125,0.0,20.440561294555664,1895.4371337890625,0.0,135.0189666748047,0.2427657842636108,1.0,0.0,3.0,1.0,0.0
11985900,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6798400878906,0.6747134923934937,0.2692318856716156,0.2492444515228271,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800231933594,0.8468640446662903,0.5452641844749451,0.5219250321388245,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6800842285156,0.9736688733100892,0.8182899951934814,0.573279619216919,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6799621582031,0.7571618556976318,0.3849437534809112,0.3712726831436157,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6798400878906,0.6748071908950806,0.269408255815506,1.245517015457153,288.6800231933594,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.173828125,288.6804504394531,1.0,0.7083621025085449,1.0,1.0,0.0,1.0,-3.556443929672241,3.55643367767334,1.017609338305192e-05,2.749406099319458,0.1770814657211303,0.1770814657211303,0.0,279.7261657714844,270.0,5816.74462890625,-0.0,4272.78466796875,1.0,283.1499938964844,288.1028137207031,289.3221435546875,289.76629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18064.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3057818710803985,1.0,0.0,0.0,0.2781926691532135,0.4902570843696594,5.954390758233785e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.8304443359373,0.0,20.38543701171875,1895.4371337890625,0.0,125.47234344482422,0.2424966841936111,1.0,0.0,3.0,1.0,0.0
