time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11985960,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864929199219,0.6755036115646362,0.2685080468654632,0.2485077679157257,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6866760253906,0.8479930758476257,0.5441848635673523,0.5208244919776917,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6867370605469,0.9757568836212158,0.8188636302947998,0.5736129879951477,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.68658447265625,0.7582799792289734,0.384345144033432,0.3706197738647461,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6864929199219,0.6757079362869263,0.2688103318214416,1.242409586906433,288.6866760253906,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.1702575683594,288.68707275390625,1.0,0.7061766386032104,1.0,1.0,0.0,1.0,-3.550112247467041,3.5501022338867188,1.0139892765437253e-05,2.744511365890503,0.1694985479116439,0.1694985479116439,0.0,276.9854431152344,258.0,5667.49072265625,-0.0,4239.3564453125,1.0,283.1499938964844,288.1155090332031,289.3007202148437,289.7337341308594,293.1499938964844,293.1499938964844,283.1499938964844,18064.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2997080087661743,1.0,0.0,0.0,0.2701775133609772,0.4901013672351837,5.7339137882195246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1781.6727294921875,0.0,20.33096504211425,1895.4371337890625,0.0,115.62362670898438,0.2422301769256591,1.0,0.0,3.0,1.0,0.0
11986020,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6784805655479431,0.2670527100563049,0.2469435334205627,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.8518995642662048,0.541996955871582,0.5185074806213379,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.9815665483474731,0.8199459314346313,0.5741702914237976,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7620052695274353,0.3831221163272857,0.3692008256912231,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6789018511772156,0.2675977051258087,1.235694169998169,288.6990661621094,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1633605957031,288.6994323730469,1.0,0.7005824446678162,1.0,1.0,0.0,1.0,-3.536329984664917,3.536319732666016,1.0061281500384212e-05,2.73384428024292,0.1536718606948852,0.1536718606948852,0.0,269.2242431640625,246.0,5370.1865234375,-0.0,4156.12744140625,1.0,283.1499938964844,288.1429443359375,289.2860412597656,289.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18062.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920022010803222,1.0,0.0,0.0,0.2541680634021759,0.4898365139961242,5.310970330185682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1427001953125,0.0,20.22570037841797,1895.4371337890625,0.0,88.90188598632812,0.2417078465223312,1.0,0.0,3.0,1.0,0.0
11986080,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6784805655479431,0.2670527100563049,0.2469435334205627,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990966796875,0.8518995642662048,0.541996955871582,0.5185074806213379,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6991577148437,0.9815665483474731,0.8199459314346313,0.5741702914237976,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6990051269531,0.7620052695274353,0.3831221163272857,0.3692008256912231,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69891357421875,0.6789018511772156,0.2675977051258087,1.235694169998169,288.6990661621094,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1633605957031,288.6994323730469,1.0,0.7005824446678162,1.0,1.0,0.0,1.0,-3.536329984664917,3.536319732666016,1.0061281500384212e-05,2.73384428024292,0.1536718606948852,0.1536718606948852,0.0,269.2242431640625,246.0,5370.1865234375,-0.0,4156.12744140625,1.0,283.1499938964844,288.1429443359375,289.2860412597656,289.6852722167969,293.1499938964844,293.1499938964844,283.1499938964844,18062.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920022010803222,1.0,0.0,0.0,0.2541680634021759,0.4898365139961242,5.310970330185682e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.1427001953125,0.0,20.22570037841797,1895.4371337890625,0.0,88.90188598632812,0.2417078465223312,1.0,0.0,3.0,1.0,0.0
11986140,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.6815122961997986,0.2659916281700134,0.2457603812217712,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073974609375,0.8557792901992798,0.5403896570205688,0.5167613625526428,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.9865970015525818,0.8206676840782166,0.5744969248771667,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073059082031,0.7656521797180176,0.3822146952152252,0.3681060671806335,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70721435546875,0.6820898652076721,0.2667071223258972,1.2305512428283691,288.7073669433594,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1585388183594,288.70770263671875,1.0,0.6958450675010681,1.0,1.0,0.0,1.0,-3.525696039199829,3.525686025619507,1.0000823749578558e-05,2.725609064102173,0.1416631937026977,0.1416631937026977,0.0,262.3686828613281,246.0,5156.84130859375,-0.0,4087.101806640625,1.0,283.1499938964844,288.1648864746094,289.2803649902344,289.6671447753906,293.1499938964844,293.1499938964844,283.1499938964844,18060.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917020320892334,1.0,0.0,0.0,0.2426447123289108,0.4896780252456665,5.019131776862196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1615.9691162109375,0.0,20.15277099609375,1895.4371337890625,0.0,87.07113647460938,0.2413405776023864,1.0,0.0,3.0,1.0,0.0
11986200,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7102966308594,0.6828373670578003,0.2655797600746155,0.2452954798936844,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.71044921875,0.8574674129486084,0.5397638082504272,0.5160756707191467,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.71051025390625,0.9886407852172852,0.8209308385848999,0.5746074914932251,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7103881835937,0.7672313451766968,0.3818590342998504,0.3676717877388,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7102966308594,0.6834753751754761,0.2663602828979492,1.228520750999451,288.71044921875,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.1567077636719,288.71075439453125,1.0,0.693911075592041,1.0,1.0,0.0,1.0,-3.5214805603027344,3.521470546722412,9.976904948416632e-06,2.722343683242798,0.13690285384655,0.13690285384655,0.0,259.5437316894531,234.0,5075.06201171875,-0.0,4059.200927734375,1.0,283.1499938964844,288.1738586425781,289.2718200683594,289.6553649902344,293.1499938964844,293.1499938964844,283.1499938964844,18060.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916432321071625,1.0,0.0,0.0,0.2382202893495559,0.4896234273910522,4.9095683074540375e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.0819091796875,0.0,20.125385284423828,1895.4371337890625,0.0,86.71044158935547,0.2412015497684478,1.0,0.0,3.0,1.0,0.0
11986260,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6881734132766724,0.2640795111656189,0.2435895055532455,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.8642697930335999,0.5374788641929626,0.5135594606399536,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.9961862564086914,0.8218108415603638,0.5749464631080627,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.7735638618469238,0.3805490434169769,0.3660628795623779,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6890312433242798,0.2650923728942871,1.2210403680801392,288.7208251953125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1501770019531,288.7210998535156,1.0,0.6866213083267212,1.0,1.0,0.0,1.0,-3.505876302719116,3.505866527557373,9.888614840747325e-06,2.7102558612823486,0.119176909327507,0.119176909327507,0.0,248.8783264160156,222.0,4783.8173828125,-0.0,3955.221923828125,1.0,283.1499938964844,288.20880126953125,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18058.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907432019710541,1.0,0.0,0.0,0.2224313169717788,0.4894809424877167,4.528648123169887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.6036376953125,0.0,20.031009674072266,1895.4371337890625,0.0,81.13245391845703,0.2407138347625732,1.0,0.0,3.0,1.0,0.0
11986320,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6881734132766724,0.2640795111656189,0.2435895055532455,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7208251953125,0.8642697930335999,0.5374788641929626,0.5135594606399536,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.72088623046875,0.9961862564086914,0.8218108415603638,0.5749464631080627,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.72076416015625,0.7735638618469238,0.3805490434169769,0.3660628795623779,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7206726074219,0.6890312433242798,0.2650923728942871,1.2210403680801392,288.7208251953125,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.1501770019531,288.7210998535156,1.0,0.6866213083267212,1.0,1.0,0.0,1.0,-3.505876302719116,3.505866527557373,9.888614840747325e-06,2.7102558612823486,0.119176909327507,0.119176909327507,0.0,248.8783264160156,222.0,4783.8173828125,-0.0,3955.221923828125,1.0,283.1499938964844,288.20880126953125,289.2300109863281,289.5964050292969,293.1499938964844,293.1499938964844,283.1499938964844,18058.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907432019710541,1.0,0.0,0.0,0.2224313169717788,0.4894809424877167,4.528648123169887e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.6036376953125,0.0,20.031009674072266,1895.4371337890625,0.0,81.13245391845703,0.2407138347625732,1.0,0.0,3.0,1.0,0.0
11986380,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6932709217071533,0.2625142335891723,0.2418725043535232,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291259765625,0.8708858489990234,0.5351061820983887,0.5110108852386475,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.9990000128746032,0.8229721188545227,0.5681917071342468,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.7797058820724487,0.3791516125202179,0.3644230961799621,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6943526864051819,0.2637621164321899,1.213507056236267,288.7291259765625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451110839844,288.7292175292969,1.0,0.6784976720809937,1.0,1.0,0.0,1.0,-3.4824671745300293,3.482457399368286,9.75759030552581e-06,2.692376613616944,0.1004431694746017,0.1004431694746017,0.0,238.755859375,210.0,4495.6298828125,-0.0,3834.847900390625,1.0,283.1499938964844,288.2479248046875,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18055.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893025279045105,1.0,0.0,0.0,0.2068698555231094,0.4894019961357116,4.166841982566893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4808349609375,0.0,19.94262886047364,1895.4371337890625,0.0,72.16046905517578,0.2402463555335998,1.0,0.0,3.0,1.0,0.0
11986440,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6932709217071533,0.2625142335891723,0.2418725043535232,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291259765625,0.8708858489990234,0.5351061820983887,0.5110108852386475,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7291564941406,0.9990000128746032,0.8229721188545227,0.5681917071342468,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290954589844,0.7797058820724487,0.3791516125202179,0.3644230961799621,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7290344238281,0.6943526864051819,0.2637621164321899,1.213507056236267,288.7291259765625,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.1451110839844,288.7292175292969,1.0,0.6784976720809937,1.0,1.0,0.0,1.0,-3.4824671745300293,3.482457399368286,9.75759030552581e-06,2.692376613616944,0.1004431694746017,0.1004431694746017,0.0,238.755859375,210.0,4495.6298828125,-0.0,3834.847900390625,1.0,283.1499938964844,288.2479248046875,289.1857604980469,289.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,18055.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2893025279045105,1.0,0.0,0.0,0.2068698555231094,0.4894019961357116,4.166841982566893e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.4808349609375,0.0,19.94262886047364,1895.4371337890625,0.0,72.16046905517578,0.2402463555335998,1.0,0.0,3.0,1.0,0.0
11986500,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310485839844,0.6954478025436401,0.2616900503635406,0.2410026490688324,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7311096191406,0.8737894296646118,0.5338696241378784,0.5097177624702454,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.73114013671875,0.9990000128746032,0.8242111802101135,0.56118243932724,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310791015625,0.7823973298072815,0.3783982992172241,0.3635812699794769,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7310485839844,0.6966469287872314,0.2630629241466522,1.2097059488296509,288.7311096191406,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.14556884765625,288.7311096191406,1.0,0.6738956570625305,1.0,1.0,0.0,1.0,-3.464991331100464,3.4649815559387207,9.659835995989852e-06,2.678840160369873,0.0906745269894599,0.0906745269894599,0.0,234.0647430419922,210.0,4352.17041015625,-0.0,3764.5693359375,1.0,283.1499938964844,288.2687072753906,289.16436767578125,289.49761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18054.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885713577270508,1.0,0.0,0.0,0.1991908997297287,0.4893818199634552,3.992672414909748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1350.45556640625,0.0,19.900548934936523,1895.4371337890625,0.0,67.66050720214844,0.2400202602148056,1.0,0.0,3.0,1.0,0.0
11986560,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326965332031,0.6979231834411621,0.2608524858951568,0.2401049882173538,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.8770836591720581,0.5326119661331177,0.5083887577056885,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7327575683594,0.9990000128746032,0.8258140087127686,0.5535297393798828,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73272705078125,0.7854271531105042,0.3776184916496277,0.3626990616321563,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7326965332031,0.6992471814155579,0.2623576819896698,1.2057976722717283,288.7327575683594,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1477966308594,288.73272705078125,1.0,0.6690928936004639,1.0,1.0,0.0,1.0,-3.447347402572632,3.447337865829468,9.561665137880482e-06,2.665182590484619,0.0806334316730499,0.0806334316730499,0.0,229.0693817138672,198.0,4210.806640625,-0.0,3691.79443359375,1.0,283.1499938964844,288.290283203125,289.1432189941406,289.4655456542969,293.1499938964844,293.1499938964844,283.1499938964844,18053.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878510355949402,1.0,0.0,0.0,0.191588670015335,0.4893780052661896,3.822809180320519e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1303.795654296875,0.0,19.859994888305664,1895.4371337890625,0.0,63.28908157348633,0.2397994548082351,1.0,0.0,3.0,1.0,0.0
11986620,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7034505009651184,0.2591416537761688,0.2382613122463226,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.8844630122184753,0.5300406217575073,0.5056606531143188,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.9990000128746032,0.8297523856163025,0.5371775031089783,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.792155921459198,0.3759888708591461,0.3608508706092834,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7050442099571228,0.260930597782135,1.1978267431259155,288.73504638671875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1553039550781,288.7349548339844,1.0,0.6589862704277039,1.0,1.0,0.0,1.0,-3.410372495651245,3.41036319732666,9.357529052067548e-06,2.63654899597168,0.0597865656018257,0.0597865656018257,0.0,218.6343994140625,186.0,3934.234130859375,-0.0,3541.6708984375,1.0,283.1499938964844,288.33612060546875,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18050.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864130139350891,1.0,0.0,0.0,0.17670838534832,0.4894523024559021,3.497024891885303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1666259765625,0.0,19.78482437133789,1895.4371337890625,0.0,54.78382873535156,0.2393757253885269,1.0,0.0,3.0,1.0,0.0
11986680,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7034505009651184,0.2591416537761688,0.2382613122463226,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.8844630122184753,0.5300406217575073,0.5056606531143188,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.9990000128746032,0.8297523856163025,0.5371775031089783,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73504638671875,0.792155921459198,0.3759888708591461,0.3608508706092834,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7350158691406,0.7050442099571228,0.260930597782135,1.1978267431259155,288.73504638671875,290.25689697265625,289.8702392578125,286.1083679199219,289.8713073730469,297.1553039550781,288.7349548339844,1.0,0.6589862704277039,1.0,1.0,0.0,1.0,-3.410372495651245,3.41036319732666,9.357529052067548e-06,2.63654899597168,0.0597865656018257,0.0597865656018257,0.0,218.6343994140625,186.0,3934.234130859375,-0.0,3541.6708984375,1.0,283.1499938964844,288.33612060546875,289.1011657714844,289.402099609375,293.1499938964844,293.1499938964844,283.1499938964844,18050.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2864130139350891,1.0,0.0,0.0,0.17670838534832,0.4894523024559021,3.497024891885303e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1212.1666259765625,0.0,19.78482437133789,1895.4371337890625,0.0,54.78382873535156,0.2393757253885269,1.0,0.0,3.0,1.0,0.0
11986740,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7091811299324036,0.257529467344284,0.23651784658432,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.8921675086021423,0.5276138782501221,0.5030792951583862,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7363586425781,0.9990000128746032,0.8340713381767273,0.5210738182067871,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.799111545085907,0.3744132220745086,0.3590639233589172,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.736328125,0.7110095620155334,0.2596011459827423,1.190356731414795,288.736328125,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.16473388671875,288.7362365722656,1.0,0.6491979956626892,1.0,1.0,0.0,1.0,-3.3746705055236816,3.374661445617676,9.162492460745852e-06,2.608894109725952,0.0396768823266029,0.0396768823266029,0.0,208.66424560546875,186.0,3686.75439453125,-0.0,3400.120849609375,1.0,283.1499938964844,288.3818054199219,289.0628662109375,289.3445739746094,293.1499938964844,293.1499938964844,283.1499938964844,18047.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850767970085144,1.0,0.0,0.0,0.1634403467178344,0.4895919859409332,3.21320126062119e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1130.159423828125,0.0,19.722068786621094,1895.4371337890625,0.0,47.164207458496094,0.2390079051256179,1.0,0.0,3.0,1.0,0.0
11986800,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.7097009420394897,0.2573877871036529,0.2363645732402801,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.8928771018981934,0.5274004936218262,0.502852201461792,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.9990000128746032,0.8344722390174866,0.5196337103843689,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7364196777344,0.7997491359710693,0.3742732107639313,0.3589053153991699,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73638916015625,0.7115435600280762,0.2594849169254303,1.1897027492523191,288.7364196777344,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1656188964844,288.7362976074219,1.0,0.6483293175697327,1.0,1.0,0.0,1.0,-3.371504068374634,3.371495008468628,9.145293006440625e-06,2.606441259384156,0.0378891043365001,0.0378891043365001,0.0,207.78707885742188,189.0,3665.59912109375,-0.0,3387.738525390625,1.0,283.1499938964844,288.38592529296875,289.0595703125,289.339599609375,293.1499938964844,293.1499938964844,283.1499938964844,18047.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849597930908203,1.0,0.0,0.0,0.1623096764087677,0.4896089434623718,3.189278396931172e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1123.14892578125,0.0,19.716960906982425,1895.4371337890625,0.0,46.51002883911133,0.2389769852161407,1.0,0.0,3.0,1.0,0.0
11986860,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121458649635315,0.255619615316391,0.2346175163984298,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.896631121635437,0.5247304439544678,0.5001819729804993,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390581011772156,0.5105995535850525,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391052246094,0.8031678795814514,0.372511476278305,0.357083648443222,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.714250385761261,0.258047491312027,1.1824296712875366,288.7391357421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7391967773437,1.0,0.6421807408332825,1.0,1.0,0.0,1.0,-3.3443665504455566,3.34435772895813,8.99786209629383e-06,2.585153818130493,0.0150247542187571,0.0150247542187571,0.0,201.99400329589844,192.0,3408.418212890625,-0.0,3292.358642578125,1.0,283.1499938964844,288.4394226074219,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18044.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834904491901397,1.0,0.0,0.0,0.1485098004341125,0.4898726642131805,2.900343298861685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3282470703125,0.0,19.65752601623535,1895.4371337890625,0.0,38.47329330444336,0.2386055290699005,1.0,0.0,3.0,1.0,0.0
11986920,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.7121458649635315,0.255619615316391,0.2346175163984298,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391357421875,0.896631121635437,0.5247304439544678,0.5001819729804993,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391662597656,0.9990000128746032,0.8390581011772156,0.5105995535850525,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7391052246094,0.8031678795814514,0.372511476278305,0.357083648443222,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.73907470703125,0.714250385761261,0.258047491312027,1.1824296712875366,288.7391357421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.1747741699219,288.7391967773437,1.0,0.6421807408332825,1.0,1.0,0.0,1.0,-3.3443665504455566,3.34435772895813,8.99786209629383e-06,2.585153818130493,0.0150247542187571,0.0150247542187571,0.0,201.99400329589844,192.0,3408.418212890625,-0.0,3292.358642578125,1.0,283.1499938964844,288.4394226074219,289.0186767578125,289.2784118652344,293.1499938964844,293.1499938964844,283.1499938964844,18044.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834904491901397,1.0,0.0,0.0,0.1485098004341125,0.4898726642131805,2.900343298861685e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1037.3282470703125,0.0,19.65752601623535,1895.4371337890625,0.0,38.47329330444336,0.2386055290699005,1.0,0.0,3.0,1.0,0.0
11986980,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9956970214844,0.7122696042060852,0.2543094158172607,0.2331325411796569,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038146972656,0.8973087072372437,0.5226907730102539,0.4978516697883606,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0059814453125,0.9990000128746032,0.8435386419296265,0.5071046948432922,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.8038455843925476,0.3711854815483093,0.3555145859718323,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9958801269531,0.7146294713020325,0.2569316327571869,1.1762374639511108,289.0033264160156,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0213317871094,1.0,0.6386423707008362,1.0,1.0,0.0,1.0,-3.3262293338775635,3.3262205123901367,8.90005048859166e-06,2.5709481239318848,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4352264404297,195.0,2037.3831787109373,-0.0,3236.841552734375,1.0,283.1496887207031,288.5115966796875,288.9246826171875,289.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18520.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742114961147308,1.0,0.0,0.0,0.0001265991450054,0.4295866787433624,2.400694877266463e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.135040283203125,0.0,16.887672424316406,1895.4371337890625,0.0,1.131080985069275,0.2337161898612976,1.0,0.0,3.0,1.0,0.0
11987040,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9956970214844,0.7122696042060852,0.2543094158172607,0.2331325411796569,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0038146972656,0.8973087072372437,0.5226907730102539,0.4978516697883606,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0059814453125,0.9990000128746032,0.8435386419296265,0.5071046948432922,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.00067138671875,0.8038455843925476,0.3711854815483093,0.3555145859718323,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9958801269531,0.7146294713020325,0.2569316327571869,1.1762374639511108,289.0033264160156,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1853942871094,289.0213317871094,1.0,0.6386423707008362,1.0,1.0,0.0,1.0,-3.3262293338775635,3.3262205123901367,8.90005048859166e-06,2.5709481239318848,5.551115123125783e-17,5.551115123125783e-17,0.0,199.4352264404297,195.0,2037.3831787109373,-0.0,3236.841552734375,1.0,283.1496887207031,288.5115966796875,288.9246826171875,289.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,18520.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2742114961147308,1.0,0.0,0.0,0.0001265991450054,0.4295866787433624,2.400694877266463e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.135040283203125,0.0,16.887672424316406,1895.4371337890625,0.0,1.131080985069275,0.2337161898612976,1.0,0.0,3.0,1.0,0.0
11987100,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2011413574219,0.712860643863678,0.2544394135475158,0.2329844832420349,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.20654296875,0.8980674743652344,0.522724986076355,0.4975233972072601,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2079772949219,0.9990000128746032,0.8470322489738464,0.5055254697799683,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2044677734375,0.8045814633369446,0.3713274300098419,0.355356752872467,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012634277344,0.715185821056366,0.2569906711578369,1.175370454788208,289.20623779296875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2019348144531,289.218017578125,1.0,0.6377295851707458,1.0,1.0,0.0,1.0,-3.322514772415161,3.322505712509156,8.879852430254687e-06,2.567949056625366,5.551115123125783e-17,5.551115123125783e-17,0.0,198.47967529296875,195.0,1340.3057861328125,-0.0,3223.09765625,1.0,283.1494140625,288.511474609375,288.7883605957031,288.8695373535156,293.1499938964844,293.1499938964844,283.1499938964844,18162.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2508853375911712,1.0,0.0,0.0,1.6470770788146183e-05,0.4572221040725708,3.123346308149533e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.4451175034046173,0.0,17.719654083251953,1895.4371337890625,0.0,0.0,0.2334189414978027,1.0,0.0,3.0,1.0,0.0
11987160,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3310546875,0.7137407064437866,0.2547512948513031,0.2331678867340088,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3343811035156,0.8990582823753357,0.523003876209259,0.4976595044136047,297.4190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3352355957031,0.9990000128746032,0.8507388234138489,0.5040439963340759,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3330993652344,0.8055641055107117,0.3716990053653717,0.355582594871521,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33111572265625,0.7159991264343262,0.2572697103023529,1.1760329008102417,289.3341979980469,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2200012207031,289.3414306640625,1.0,0.637345016002655,1.0,1.0,0.0068817278370261,1.0,-3.3221795558929443,3.322160005569458,1.9651875845738687e-05,2.5676074028015137,5.551115123125783e-17,5.551115123125783e-17,0.0,197.7274627685547,198.0,872.2385864257812,-0.0,3218.0869140625,1.0,283.1493530273437,288.5114440917969,288.6434326171875,288.71990966796875,293.1499938964844,293.1499938964844,283.1499938964844,18006.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2141600251197815,1.0,0.0,0.0,1.598755807208363e-05,0.4724036455154419,3.031714419440834e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.112607441842556,0.0,18.20542907714844,1895.4371337890625,0.0,0.0,0.2335381209850311,1.0,0.0,3.0,1.0,0.0
11987220,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45166015625,0.7145909667015076,0.255106121301651,0.233574628829956,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8998374938964844,0.523208498954773,0.4979798793792724,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.452880859375,0.9990000128746032,0.857296347618103,0.5030986070632935,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.8065434098243713,0.3722675442695617,0.3561856150627136,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45166015625,0.7169239521026611,0.2578144371509552,1.178531527519226,289.4525756835937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2463684082031,289.45465087890625,1.0,0.6376988887786865,1.0,1.0,0.0206451825797557,1.0,-3.325644016265869,3.325546264648437,9.76660885498859e-05,2.5701839923858643,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4122772216797,201.0,347.38873291015625,-0.0,3224.060546875,1.0,283.14923095703125,288.5113830566406,288.3730163574219,288.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,17925.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1063421517610549,1.0,0.0,0.0,1.591962791280821e-05,0.4890212714672088,3.018833284480077e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1226233914494514,0.0,18.821577072143555,1895.4371337890625,0.0,0.0,0.2341687828302383,1.0,0.0,3.0,1.0,0.0
11987280,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45166015625,0.7145909667015076,0.255106121301651,0.233574628829956,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8998374938964844,0.523208498954773,0.4979798793792724,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.452880859375,0.9990000128746032,0.857296347618103,0.5030986070632935,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522399902344,0.8065434098243713,0.3722675442695617,0.3561856150627136,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.45166015625,0.7169239521026611,0.2578144371509552,1.178531527519226,289.4525756835937,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2463684082031,289.45465087890625,1.0,0.6376988887786865,1.0,1.0,0.0206451825797557,1.0,-3.325644016265869,3.325546264648437,9.76660885498859e-05,2.5701839923858643,5.551115123125783e-17,5.551115123125783e-17,0.0,197.4122772216797,201.0,347.38873291015625,-0.0,3224.060546875,1.0,283.14923095703125,288.5113830566406,288.3730163574219,288.4424743652344,293.1499938964844,293.1499938964844,283.1499938964844,17925.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1063421517610549,1.0,0.0,0.0,1.591962791280821e-05,0.4890212714672088,3.018833284480077e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1226233914494514,0.0,18.821577072143555,1895.4371337890625,0.0,0.0,0.2341687828302383,1.0,0.0,3.0,1.0,0.0
11987340,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747619628906,0.7134175300598145,0.2547428607940674,0.2334630787372589,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8981860876083374,0.5224682092666626,0.4975653290748596,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.9990000128746032,0.8620297908782959,0.5053738355636597,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.8053798675537109,0.372124582529068,0.3562822639942169,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747619628906,0.7161000370979309,0.2578690946102142,1.1796491146087646,289.4747314453125,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2548522949219,289.4745483398437,1.0,0.6388778686523438,1.0,1.0,0.0344086401164531,1.0,-3.329209804534912,3.328784465789795,0.0004252991930115,2.5726571083068848,5.551115123125783e-17,5.551115123125783e-17,0.0,198.69712829589844,204.0,112.95040130615234,-0.0,3239.357666015625,1.0,283.1490783691406,288.5113220214844,288.1271667480469,288.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,17941.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593402339494787e-05,0.4958716630935669,3.021562763449309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247265711426734,0.0,19.1260929107666,1895.4371337890625,0.0,0.0,0.2346980273723602,1.0,0.0,3.0,1.0,0.0
11987400,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747619628906,0.7134175300598145,0.2547428607940674,0.2334630787372589,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8981860876083374,0.5224682092666626,0.4975653290748596,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.9990000128746032,0.8620297908782959,0.5053738355636597,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.8053798675537109,0.372124582529068,0.3562822639942169,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747619628906,0.7161000370979309,0.2578690946102142,1.1796491146087646,289.4747314453125,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2548522949219,289.4745483398437,1.0,0.6388778686523438,1.0,1.0,0.0344086401164531,1.0,-3.329209804534912,3.328784465789795,0.0004252991930115,2.5726571083068848,5.551115123125783e-17,5.551115123125783e-17,0.0,198.69712829589844,204.0,112.95040130615234,-0.0,3239.357666015625,1.0,283.1490783691406,288.5113220214844,288.1271667480469,288.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,17941.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.593402339494787e-05,0.4958716630935669,3.021562763449309e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1247265711426734,0.0,19.1260929107666,1895.4371337890625,0.0,0.0,0.2346980273723602,1.0,0.0,3.0,1.0,0.0
11987460,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.7104600667953491,0.2537351548671722,0.2327787429094314,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.8945373296737671,0.5209016799926758,0.4963604211807251,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8650825619697571,0.5101581811904907,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732971191406,0.8023605346679688,0.3712745308876037,0.3557285666465759,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.7136357426643372,0.2573303282260895,1.1783252954483032,289.4734802246094,290.7821044921875,289.4466857910156,285.8399963378906,289.49713134765625,297.24957275390625,289.4749755859375,1.0,0.6403190493583679,1.0,1.0,0.0817981883883476,1.0,-3.3304364681243896,3.308146715164185,0.022289840504527,2.5519134998321533,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.46535110473633,-0.0,3255.685546875,1.0,283.1489562988281,288.5112609863281,287.9032592773437,287.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17966.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956447896314785e-05,0.4985442161560058,3.0258150043697973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251850128173828,0.0,19.26463890075684,1895.4371337890625,0.0,0.0,0.2350048124790191,1.0,0.0,3.0,1.0,0.0
11987520,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.47296142578125,0.7104600667953491,0.2537351548671722,0.2327787429094314,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.8945373296737671,0.5209016799926758,0.4963604211807251,297.4503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4736633300781,0.9990000128746032,0.8650825619697571,0.5101581811904907,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732971191406,0.8023605346679688,0.3712745308876037,0.3557285666465759,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.7136357426643372,0.2573303282260895,1.1783252954483032,289.4734802246094,290.7821044921875,289.4466857910156,285.8399963378906,289.49713134765625,297.24957275390625,289.4749755859375,1.0,0.6403190493583679,1.0,1.0,0.0817981883883476,1.0,-3.3304364681243896,3.308146715164185,0.022289840504527,2.5519134998321533,5.551115123125783e-17,5.551115123125783e-17,0.0,201.117904663086,207.0,40.46535110473633,-0.0,3255.685546875,1.0,283.1489562988281,288.5112609863281,287.9032592773437,287.9608154296875,293.1499938964844,293.1499938964844,283.1499938964844,17966.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956447896314785e-05,0.4985442161560058,3.0258150043697973e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1251850128173828,0.0,19.26463890075684,1895.4371337890625,0.0,0.0,0.2350048124790191,1.0,0.0,3.0,1.0,0.0
11987580,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.7067683339118958,0.2529143989086151,0.2319862395524978,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7127685546875,0.8901823163032532,0.5196358561515808,0.4950419664382934,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7150573730469,0.9990000128746032,0.8681890368461609,0.5160888433456421,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.709716796875,0.7986279129981995,0.3705552518367767,0.3550018072128296,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.7103894352912903,0.2567815482616424,1.1759532690048218,289.7123718261719,290.8480834960937,289.3934936523437,285.8078918457031,289.9261779785156,297.24713134765625,289.7308349609375,1.0,0.6417930126190186,1.0,1.0,0.1291877329349517,1.0,-3.331295967102051,3.1002774238586426,0.2310183942317962,2.344810009002685,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96153259277344,210.0,321.1878967285156,-0.0,3272.05078125,1.0,283.1488037109375,288.5111999511719,287.6990661621094,287.7515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971385437296703e-05,0.4995289742946625,3.02864775359596e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269735544919967,0.0,19.32349395751953,1895.4371337890625,0.0,0.0,0.2351572811603546,1.0,0.0,3.0,1.0,0.0
11987640,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7049255371094,0.7067683339118958,0.2529143989086151,0.2319862395524978,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7127685546875,0.8901823163032532,0.5196358561515808,0.4950419664382934,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7150573730469,0.9990000128746032,0.8681890368461609,0.5160888433456421,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.709716796875,0.7986279129981995,0.3705552518367767,0.3550018072128296,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70513916015625,0.7103894352912903,0.2567815482616424,1.1759532690048218,289.7123718261719,290.8480834960937,289.3934936523437,285.8078918457031,289.9261779785156,297.24713134765625,289.7308349609375,1.0,0.6417930126190186,1.0,1.0,0.1291877329349517,1.0,-3.331295967102051,3.1002774238586426,0.2310183942317962,2.344810009002685,5.551115123125783e-17,5.551115123125783e-17,0.0,203.96153259277344,210.0,321.1878967285156,-0.0,3272.05078125,1.0,283.1488037109375,288.5111999511719,287.6990661621094,287.7515869140625,293.1499938964844,293.1499938964844,283.1499938964844,17983.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5971385437296703e-05,0.4995289742946625,3.02864775359596e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1269735544919967,0.0,19.32349395751953,1895.4371337890625,0.0,0.0,0.2351572811603546,1.0,0.0,3.0,1.0,0.0
11987700,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9812316894531,0.7058250308036804,0.253251314163208,0.2320472449064254,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.99053955078125,0.8889453411102295,0.5200187563896179,0.495044469833374,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9931945800781,0.9990000128746032,0.8711715936660767,0.5181888937950134,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9869689941406,0.7976035475730896,0.370954155921936,0.3551154136657715,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9814758300781,0.7094730138778687,0.2570598721504211,1.1763123273849487,289.99005126953125,290.8799133300781,289.3678283691406,285.7926330566406,290.26641845703125,297.25811767578125,290.01080322265625,1.0,0.6426821351051331,1.0,1.0,0.1528825014829635,1.0,-3.33445405960083,2.950876235961914,0.3835779726505279,2.195218086242676,5.551115123125783e-17,5.551115123125783e-17,0.0,205.0380249023437,210.0,524.69482421875,-0.0,3284.11865234375,1.0,283.14874267578125,288.5111694335937,287.603759765625,287.6539611816406,293.1499938964844,293.1499938964844,283.1499938964844,17988.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59760511451168e-05,0.4997428059577942,3.02953273361925e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1300919651985168,0.0,19.337926864624023,1895.4371337890625,0.0,0.0,0.2351987659931183,1.0,0.0,3.0,1.0,0.0
11987760,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2120361328125,0.7059739232063293,0.2540843188762665,0.232602447271347,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2176513671875,0.8888450264930725,0.5211037397384644,0.4957683384418487,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2192077636719,0.9990000128746032,0.8751229643821716,0.5191174745559692,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.21551513671875,0.7976217865943909,0.3718931972980499,0.3557755351066589,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.21221923828125,0.7095239162445068,0.2577801644802093,1.178665041923523,290.2173767089844,290.9109191894531,289.3428039550781,285.7779541015625,290.44207763671875,297.2749938964844,290.2293701171875,1.0,0.6438208818435669,1.0,1.0,0.1744463443756103,1.0,-3.3407223224639893,2.876434564590454,0.464287668466568,2.119560480117798,5.551115123125783e-17,5.551115123125783e-17,0.0,205.719970703125,213.0,542.109375,-0.0,3301.606201171875,1.0,283.148681640625,288.5111389160156,287.5126647949219,287.56060791015625,293.1499938964844,293.1499938964844,283.1499938964844,17992.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597933987795841e-05,0.4998654127120971,3.0301564209189724e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1340552866458892,0.0,19.34691047668457,1895.4371337890625,0.0,0.0,0.2352261543273925,1.0,0.0,3.0,1.0,0.0
