time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.7071911692619324,0.2559568285942077,0.2342579364776611,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113220214844,0.8895973563194275,0.5236349105834961,0.4980834126472473,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126953125,0.9990000128746032,0.8833755254745483,0.5202559232711792,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509521484375,0.7985739707946777,0.3741033375263214,0.3577978312969208,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.7106145024299622,0.259635716676712,1.186548948287964,290.5111083984375,290.9703063964844,289.294921875,285.7504577636719,290.7064514160156,297.30828857421875,290.5219116210937,1.0,0.6467622518539429,1.0,1.0,0.2175740450620651,1.0,-3.358771800994873,2.765514612197876,0.5932571887969971,2.005013227462769,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0067138671875,216.0,449.8675537109375,-0.0,3349.207763671875,1.0,283.1485290527344,288.5111083984375,287.3422546386719,287.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17996.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983119737938978e-05,0.4999708831310272,3.0308730785549853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406527161598205,0.0,19.35573959350586,1895.4371337890625,0.0,0.0,0.2352553158998489,1.0,0.0,3.0,1.0,0.0
11987880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.7071911692619324,0.2559568285942077,0.2342579364776611,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5113220214844,0.8895973563194275,0.5236349105834961,0.4980834126472473,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5126953125,0.9990000128746032,0.8833755254745483,0.5202559232711792,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.509521484375,0.7985739707946777,0.3741033375263214,0.3577978312969208,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.7106145024299622,0.259635716676712,1.186548948287964,290.5111083984375,290.9703063964844,289.294921875,285.7504577636719,290.7064514160156,297.30828857421875,290.5219116210937,1.0,0.6467622518539429,1.0,1.0,0.2175740450620651,1.0,-3.358771800994873,2.765514612197876,0.5932571887969971,2.005013227462769,5.551115123125783e-17,5.551115123125783e-17,0.0,207.0067138671875,216.0,449.8675537109375,-0.0,3349.207763671875,1.0,283.1485290527344,288.5111083984375,287.3422546386719,287.3861083984375,293.1499938964844,293.1499938964844,283.1499938964844,17996.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983119737938978e-05,0.4999708831310272,3.0308730785549853e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1406527161598205,0.0,19.35573959350586,1895.4371337890625,0.0,0.0,0.2352553158998489,1.0,0.0,3.0,1.0,0.0
11987940,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.7082749605178833,0.2579820156097412,0.2360543012619018,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.810302734375,0.8901486396789551,0.5263810753822327,0.5006206035614014,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81170654296875,0.9990000128746032,0.8918110132217407,0.5219622850418091,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.7993857860565186,0.3765094578266144,0.3600362539291382,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.7117311954498291,0.2617832124233246,1.1959697008132937,290.81005859375,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8212280273437,1.0,0.6503283381462097,1.0,1.0,0.2607017159461975,1.0,-3.3800508975982666,2.6466734409332275,0.7333775162696838,1.881851077079773,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7329864501953,219.0,429.0601196289063,-0.0,3407.232177734375,1.0,283.1484069824219,288.5110778808594,287.18658447265625,287.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598475682840217e-05,0.499998390674591,3.03118343142686e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461941003799438,0.0,19.358793258666992,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988000,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8054504394531,0.7082749605178833,0.2579820156097412,0.2360543012619018,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.810302734375,0.8901486396789551,0.5263810753822327,0.5006206035614014,297.55377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.81170654296875,0.9990000128746032,0.8918110132217407,0.5219622850418091,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.7993857860565186,0.3765094578266144,0.3600362539291382,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.7117311954498291,0.2617832124233246,1.1959697008132937,290.81005859375,291.0260009765625,289.25,285.7255554199219,291.00103759765625,297.3390808105469,290.8212280273437,1.0,0.6503283381462097,1.0,1.0,0.2607017159461975,1.0,-3.3800508975982666,2.6466734409332275,0.7333775162696838,1.881851077079773,5.551115123125783e-17,5.551115123125783e-17,0.0,208.7329864501953,219.0,429.0601196289063,-0.0,3407.232177734375,1.0,283.1484069824219,288.5110778808594,287.18658447265625,287.2267150878906,293.1499938964844,293.1499938964844,283.1499938964844,17998.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598475682840217e-05,0.499998390674591,3.03118343142686e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1461941003799438,0.0,19.358793258666992,1895.4371337890625,0.0,0.0,0.2352667599916458,1.0,0.0,3.0,1.0,0.0
11988060,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092095613479614,0.2599017322063446,0.2379054576158523,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.8905174732208252,0.5290144681930542,0.5032497048377991,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9990000128746032,0.8999382257461548,0.5240700244903564,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000435829162598,0.3788417279720306,0.3623583316802978,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.712792158126831,0.2639674544334411,1.2061508893966677,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.0666198730469,297.3645935058594,290.9750671386719,1.0,0.6543447375297546,1.0,1.0,0.270740807056427,1.0,-3.403010845184326,2.627424716949463,0.7755861878395081,1.8575825691223145,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81954956054688,222.0,259.2856140136719,-0.0,3472.647216796875,1.0,283.1482849121094,288.5110168457031,287.0439758300781,287.0807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311367283213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503565460443496,0.0,19.35978126525879,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988120,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.96978759765625,0.7092095613479614,0.2599017322063446,0.2379054576158523,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.971435546875,0.8905174732208252,0.5290144681930542,0.5032497048377991,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9718933105469,0.9990000128746032,0.8999382257461548,0.5240700244903564,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9707946777344,0.8000435829162598,0.3788417279720306,0.3623583316802978,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698486328125,0.712792158126831,0.2639674544334411,1.2061508893966677,290.9713439941406,291.07879638671875,289.2074279785156,285.70220947265625,291.0666198730469,297.3645935058594,290.9750671386719,1.0,0.6543447375297546,1.0,1.0,0.270740807056427,1.0,-3.403010845184326,2.627424716949463,0.7755861878395081,1.8575825691223145,5.551115123125783e-17,5.551115123125783e-17,0.0,210.81954956054688,222.0,259.2856140136719,-0.0,3472.647216796875,1.0,283.1482849121094,288.5110168457031,287.0439758300781,287.0807189941406,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985431673470885e-05,0.5000033378601074,3.031311367283213e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1503565460443496,0.0,19.35978126525879,1895.4371337890625,0.0,0.0,0.2352710515260696,1.0,0.0,3.0,1.0,0.0
11988180,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087415456771851,0.2610614597797394,0.2391788065433502,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.8894360661506653,0.5306955575942993,0.505111813545227,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.906603455543518,0.5278763175010681,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7993748784065247,0.3804349899291992,0.3641011416912079,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.7127078175544739,0.2656092345714569,1.2144798040390017,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.1188659667969,297.3762512207031,291.0603942871094,1.0,0.6584218144416809,1.0,1.0,0.2807798683643341,1.0,-3.4234766960144043,2.60931396484375,0.8141626119613647,1.8350683450698853,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6886749267578,225.0,159.53353881835938,-0.0,3537.503173828125,1.0,283.14813232421875,288.510986328125,286.9134216308594,286.94708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523400694131851,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
11988240,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565490722656,0.7087415456771851,0.2610614597797394,0.2391788065433502,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.8894360661506653,0.5306955575942993,0.505111813545227,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.9990000128746032,0.906603455543518,0.5278763175010681,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.7993748784065247,0.3804349899291992,0.3641011416912079,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0565795898437,0.7127078175544739,0.2656092345714569,1.2144798040390017,291.05767822265625,291.1297912597656,289.1662902832031,285.6791687011719,291.1188659667969,297.3762512207031,291.0603942871094,1.0,0.6584218144416809,1.0,1.0,0.2807798683643341,1.0,-3.4234766960144043,2.60931396484375,0.8141626119613647,1.8350683450698853,5.551115123125783e-17,5.551115123125783e-17,0.0,213.6886749267578,225.0,159.53353881835938,-0.0,3537.503173828125,1.0,283.14813232421875,288.510986328125,286.9134216308594,286.94708251953125,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1523400694131851,0.0,19.360057830810547,1895.4371337890625,0.0,0.0,0.235272541642189,1.0,0.0,3.0,1.0,0.0
11988300,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917053222656,0.7080592513084412,0.2614263892173767,0.239606499671936,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927429199219,0.8884479999542236,0.5312626361846924,0.5057664513587952,297.59576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09307861328125,0.9990000128746032,0.9095198512077332,0.5302774310112,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09234619140625,0.7986173629760742,0.3810026943683624,0.3647477328777313,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.712273120880127,0.2662348747253418,1.2177786827087402,291.0927124023437,291.1499938964844,289.146240234375,285.6677551269531,291.14453125,297.3778381347656,291.0951843261719,1.0,0.660395085811615,1.0,1.0,0.2857994139194488,1.0,-3.432413339614868,2.599199056625366,0.8332143425941467,1.8230400085449217,5.551115123125783e-17,5.551115123125783e-17,0.0,215.3306121826172,225.0,132.18772888183594,-0.0,3568.306396484375,1.0,283.1480712890625,288.510986328125,286.8523864746094,286.8846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17999.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985746358637698e-05,0.5000022053718567,3.0313712694532424e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529296934604644,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352728396654129,1.0,0.0,3.0,1.0,0.0
11988360,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.7072111368179321,0.261692076921463,0.2399457842111587,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.887296199798584,0.531690239906311,0.5062941908836365,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1126403808594,0.9990000128746032,0.9122176766395568,0.5328450202941895,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.7976979613304138,0.381450206041336,0.3652853071689605,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.7116742134094238,0.2667517960071563,1.220615029335022,291.1125793457031,291.1499938964844,289.1264953613281,285.6564025878906,291.14044189453125,297.3774719238281,291.1130065917969,1.0,0.6623120903968811,1.0,1.0,0.2866469919681549,1.0,-3.4406042098999023,2.601283311843872,0.8393208980560303,1.8233321905136108,5.551115123125783e-17,5.551115123125783e-17,0.0,217.040283203125,228.0,91.28327941894533,-0.0,3597.947998046875,1.0,283.14801025390625,288.5109558105469,286.79364013671875,286.8245849609375,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533333659172058,0.0,19.36011505126953,1895.4371337890625,0.0,0.0,0.235273003578186,1.0,0.0,3.0,1.0,0.0
11988420,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7048670649528503,0.2617846429347992,0.2402717620134353,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.8843564987182617,0.5319644212722778,0.5068482160568237,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.9990000128746032,0.9167081713676452,0.5386287569999695,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7952340245246887,0.3818553388118744,0.3659369051456451,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7098284959793091,0.267345666885376,1.2244892120361328,291.1168518066406,291.1499938964844,289.0879211425781,285.6339416503906,291.1246337890625,297.3699951171875,291.1167907714844,1.0,0.6658802032470703,1.0,1.0,0.2883420884609222,1.0,-3.4540672302246094,2.605125904083252,0.848941445350647,1.8242616653442385,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6933441162109,231.0,30.182844161987305,-0.0,3651.919189453125,1.0,283.1478576660156,288.51092529296875,286.683349609375,286.7118225097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533903777599334,0.0,19.360116958618164,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988480,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7048670649528503,0.2617846429347992,0.2402717620134353,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.8843564987182617,0.5319644212722778,0.5068482160568237,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.9990000128746032,0.9167081713676452,0.5386287569999695,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.7952340245246887,0.3818553388118744,0.3659369051456451,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7098284959793091,0.267345666885376,1.2244892120361328,291.1168518066406,291.1499938964844,289.0879211425781,285.6339416503906,291.1246337890625,297.3699951171875,291.1167907714844,1.0,0.6658802032470703,1.0,1.0,0.2883420884609222,1.0,-3.4540672302246094,2.605125904083252,0.848941445350647,1.8242616653442385,5.551115123125783e-17,5.551115123125783e-17,0.0,220.6933441162109,231.0,30.182844161987305,-0.0,3651.919189453125,1.0,283.1478576660156,288.51092529296875,286.683349609375,286.7118225097656,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000008344650269,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1533903777599334,0.0,19.360116958618164,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988540,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7018117308616638,0.261399894952774,0.2401545792818069,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8807703256607056,0.5316317081451416,0.50680011510849,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9990000128746032,0.920233428478241,0.5450314879417419,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.7921120524406433,0.3817280232906341,0.3660678565502167,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7072234749794006,0.2674314975738525,1.2260520458221436,291.1096496582031,291.1499938964844,289.05047607421875,285.6117248535156,291.107666015625,297.35626220703125,291.1092834472656,1.0,0.6690319180488586,1.0,1.0,0.2900372147560119,1.0,-3.463611364364624,2.60620379447937,0.8574075102806091,1.823298692703247,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5326232910156,234.0,1.2516095638275146,-0.0,3697.79052734375,1.0,283.1477355957031,288.5108947753906,286.58172607421875,286.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529237478971481,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988600,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7018117308616638,0.261399894952774,0.2401545792818069,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.8807703256607056,0.5316317081451416,0.50680011510849,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095886230469,0.9990000128746032,0.920233428478241,0.5450314879417419,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.7921120524406433,0.3817280232906341,0.3660678565502167,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098022460937,0.7072234749794006,0.2674314975738525,1.2260520458221436,291.1096496582031,291.1499938964844,289.05047607421875,285.6117248535156,291.107666015625,297.35626220703125,291.1092834472656,1.0,0.6690319180488586,1.0,1.0,0.2900372147560119,1.0,-3.463611364364624,2.60620379447937,0.8574075102806091,1.823298692703247,5.551115123125783e-17,5.551115123125783e-17,0.0,224.5326232910156,234.0,1.2516095638275146,-0.0,3697.79052734375,1.0,283.1477355957031,288.5108947753906,286.58172607421875,286.60797119140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.031385906182571e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1529237478971481,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988660,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.6983054280281067,0.2606337070465088,0.2396811544895172,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8768408298492432,0.5308396220207214,0.5062954425811768,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9990000128746032,0.9229646325111388,0.5517008304595947,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886009216308594,0.3811744749546051,0.3657803237438202,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7041199207305908,0.267092227935791,1.225642204284668,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.08648681640625,297.33856201171875,291.09375,1.0,0.6717404723167419,1.0,1.0,0.2912587225437164,1.0,-3.4696223735809326,2.6063101291656494,0.8633122444152832,1.8221416473388672,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3960418701172,237.0,-14.544800758361816,-0.0,3735.358642578125,1.0,283.1475830078125,288.5108642578125,286.4882202148437,286.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522320210933685,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988720,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.6983054280281067,0.2606337070465088,0.2396811544895172,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.8768408298492432,0.5308396220207214,0.5062954425811768,297.5391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9990000128746032,0.9229646325111388,0.5517008304595947,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0944519042969,0.7886009216308594,0.3811744749546051,0.3657803237438202,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7041199207305908,0.267092227935791,1.225642204284668,291.0943603515625,291.1499938964844,289.0140075683594,285.5897521972656,291.08648681640625,297.33856201171875,291.09375,1.0,0.6717404723167419,1.0,1.0,0.2912587225437164,1.0,-3.4696223735809326,2.6063101291656494,0.8633122444152832,1.8221416473388672,5.551115123125783e-17,5.551115123125783e-17,0.0,228.3960418701172,237.0,-14.544800758361816,-0.0,3735.358642578125,1.0,283.1475830078125,288.5108642578125,286.4882202148437,286.5124816894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522320210933685,0.0,19.36010360717773,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988780,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945271492004395,0.2595724761486053,0.2389325499534607,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727587461471558,0.5297050476074219,0.5054535269737244,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.92503422498703,0.5584376454353333,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848756313323975,0.3802842497825622,0.3651648759841919,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.700711190700531,0.2664220929145813,1.223690390586853,291.0754089355469,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184509277344,291.07470703125,1.0,0.6740495562553406,1.0,1.0,0.2924802303314209,1.0,-3.4727280139923096,2.604433298110962,0.8682947754859924,1.8196450471878047,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2068328857422,240.0,-22.54161834716797,-0.0,3765.561767578125,1.0,283.1474609375,288.5108337402344,286.4017333984375,286.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514499485492706,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988840,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.6945271492004395,0.2595724761486053,0.2389325499534607,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.8727587461471558,0.5297050476074219,0.5054535269737244,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753173828125,0.9990000128746032,0.92503422498703,0.5584376454353333,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7848756313323975,0.3802842497825622,0.3651648759841919,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757141113281,0.700711190700531,0.2664220929145813,1.223690390586853,291.0754089355469,291.1499938964844,288.9784240722656,285.5679931640625,291.0648803710937,297.3184509277344,291.07470703125,1.0,0.6740495562553406,1.0,1.0,0.2924802303314209,1.0,-3.4727280139923096,2.604433298110962,0.8682947754859924,1.8196450471878047,5.551115123125783e-17,5.551115123125783e-17,0.0,232.2068328857422,240.0,-22.54161834716797,-0.0,3765.561767578125,1.0,283.1474609375,288.5108337402344,286.4017333984375,286.4241943359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514499485492706,0.0,19.36009979248047,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988900,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6925666332244873,0.2589486241340637,0.2384708225727081,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653076171875,0.8706907033920288,0.5290310382843018,0.5049273371696472,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.9258478879928588,0.5618017911911011,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654296875,0.7829611301422119,0.3797304630279541,0.3647507727146148,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06561279296875,0.6989240050315857,0.2659822106361389,1.2222235202789309,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05401611328125,297.30780029296875,291.0646057128906,1.0,0.6750674247741699,1.0,1.0,0.2930909991264343,1.0,-3.473324775695801,2.602827548980713,0.8704974055290222,1.817941188812256,5.551115123125783e-17,5.551115123125783e-17,0.0,234.0826110839844,240.0,-24.764583587646484,-0.0,3778.144287109375,1.0,283.1473999023437,288.51080322265625,286.36090087890625,286.3825378417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510472744703292,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731674909591,1.0,0.0,3.0,1.0,0.0
11988960,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6905752420425415,0.258278340101242,0.237962543964386,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0582580566406,0.8686186671257019,0.5283049941062927,0.5043458938598633,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0581970214844,0.9990000128746032,0.9265461564064026,0.5651541352272034,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0583190917969,0.7810268402099609,0.3791212439537048,0.3642790019512176,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.6970983743667603,0.2654879987239837,1.2204912900924685,291.0582580566406,291.1499938964844,288.9436340332031,285.5464172363281,291.05029296875,297.2969970703125,291.0578918457031,1.0,0.676006019115448,1.0,1.0,0.2946877181529999,1.0,-3.473396778106689,2.597807645797729,0.8755891919136047,1.8129494190216064,5.551115123125783e-17,5.551115123125783e-17,0.0,235.9368591308593,243.0,-21.26050567626953,-0.0,3789.28173828125,1.0,283.1473388671875,288.51080322265625,286.3215026855469,286.34234619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506626605987548,0.0,19.36009788513184,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989020,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865752935409546,0.2568408846855163,0.2368440628051757,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645337820053101,0.5267514586448669,0.5030683279037476,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276780486106871,0.5717417001724243,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771693468093872,0.3777824938297272,0.3632048070430755,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6934025287628174,0.2643764019012451,1.216400384902954,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776713728904724,1.0,1.0,0.2978811860084533,1.0,-3.4722275733947754,2.5864386558532715,0.8857889771461487,1.801922082901001,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5517120361328,246.0,-13.902663230895996,-0.0,3807.743408203125,1.0,283.1471862792969,288.5107421875,286.24688720703125,286.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500147432088852,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989080,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6865752935409546,0.2568408846855163,0.2368440628051757,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.8645337820053101,0.5267514586448669,0.5030683279037476,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9990000128746032,0.9276780486106871,0.5717417001724243,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.7771693468093872,0.3777824938297272,0.3632048070430755,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0502014160156,0.6934025287628174,0.2643764019012451,1.216400384902954,291.0500793457031,291.1499938964844,288.90948486328125,285.5250244140625,291.0446472167969,297.2756652832031,291.0498352050781,1.0,0.6776713728904724,1.0,1.0,0.2978811860084533,1.0,-3.4722275733947754,2.5864386558532715,0.8857889771461487,1.801922082901001,5.551115123125783e-17,5.551115123125783e-17,0.0,239.5517120361328,246.0,-13.902663230895996,-0.0,3807.743408203125,1.0,283.1471862792969,288.5107421875,286.24688720703125,286.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500147432088852,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825768351554871,0.255279392004013,0.2356096059083938,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.860541820526123,0.5250643491744995,0.501661479473114,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.928447723388672,0.5781669020652771,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733472585678101,0.3762919306755066,0.3619814813137054,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896769404411316,0.2631170153617859,1.211607813835144,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547607421875,291.0434265136719,1.0,0.6790879368782043,1.0,1.0,0.3010746538639068,1.0,-3.4695444107055664,2.574028491973877,0.8955159187316895,1.790187954902649,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0474395751953,249.0,-10.14535140991211,-0.0,3821.725830078125,1.0,283.1470642089844,288.5107116699219,286.1776123046875,286.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494774520397186,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6825768351554871,0.255279392004013,0.2356096059083938,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04364013671875,0.860541820526123,0.5250643491744995,0.501661479473114,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436096191406,0.9990000128746032,0.928447723388672,0.5781669020652771,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0436706542969,0.7733472585678101,0.3762919306755066,0.3619814813137054,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0437316894531,0.6896769404411316,0.2631170153617859,1.211607813835144,291.04364013671875,291.1499938964844,288.8759155273437,285.5037841796875,291.0394592285156,297.2547607421875,291.0434265136719,1.0,0.6790879368782043,1.0,1.0,0.3010746538639068,1.0,-3.4695444107055664,2.574028491973877,0.8955159187316895,1.790187954902649,5.551115123125783e-17,5.551115123125783e-17,0.0,243.0474395751953,249.0,-10.14535140991211,-0.0,3821.725830078125,1.0,283.1470642089844,288.5107116699219,286.1776123046875,286.1956481933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494774520397186,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989260,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6785890460014343,0.2536236643791199,0.2342835664749145,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566322922706604,0.5232736468315125,0.5001494884490967,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289153218269348,0.5844714045524597,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695630788803101,0.3746828436851501,0.3606391847133636,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859387755393982,0.2617469131946563,1.2062819004058838,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.23443603515625,291.043212890625,1.0,0.6803155541419983,1.0,1.0,0.3053380846977234,1.0,-3.4656944274902344,2.557410955429077,0.9082834124565125,1.7745152711868286,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4588928222656,252.0,-2.413069009780884,-0.0,3832.264404296875,1.0,283.1469116210937,288.5106811523437,286.11279296875,286.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490431427955627,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989320,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6785890460014343,0.2536236643791199,0.2342835664749145,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.8566322922706604,0.5232736468315125,0.5001494884490967,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04315185546875,0.9990000128746032,0.9289153218269348,0.5844714045524597,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.7695630788803101,0.3746828436851501,0.3606391847133636,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.6859387755393982,0.2617469131946563,1.2062819004058838,291.04315185546875,291.1499938964844,288.8428039550781,285.482666015625,291.0428161621094,297.23443603515625,291.043212890625,1.0,0.6803155541419983,1.0,1.0,0.3053380846977234,1.0,-3.4656944274902344,2.557410955429077,0.9082834124565125,1.7745152711868286,5.551115123125783e-17,5.551115123125783e-17,0.0,246.4588928222656,252.0,-2.413069009780884,-0.0,3832.264404296875,1.0,283.1469116210937,288.5106811523437,286.11279296875,286.129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490431427955627,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989380,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746317744255066,0.2518866956233978,0.2328808903694152,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528134226799011,0.521392285823822,0.4985490143299103,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,0.929083287715912,0.5906497836112976,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658288478851318,0.3729661107063293,0.3591914772987366,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822077631950378,0.2602811455726623,1.2005025148391724,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149353027344,291.0459289550781,1.0,0.6813771724700928,1.0,1.0,0.3096015155315399,1.0,-3.4608216285705566,2.5400073528289795,0.9208142757415771,1.758281707763672,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78944396972656,240.0,2.1905579566955566,-0.0,3839.75634765625,1.0,283.14678955078125,288.5106506347656,286.0523681640625,286.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487223654985427,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989440,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6746317744255066,0.2518866956233978,0.2328808903694152,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458374023437,0.8528134226799011,0.521392285823822,0.4985490143299103,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458679199219,0.9990000128746032,0.929083287715912,0.5906497836112976,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.7658288478851318,0.3729661107063293,0.3591914772987366,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.6822077631950378,0.2602811455726623,1.2005025148391724,291.0458374023437,291.1499938964844,288.8099975585937,285.461669921875,291.0470275878906,297.2149353027344,291.0459289550781,1.0,0.6813771724700928,1.0,1.0,0.3096015155315399,1.0,-3.4608216285705566,2.5400073528289795,0.9208142757415771,1.758281707763672,5.551115123125783e-17,5.551115123125783e-17,0.0,249.78944396972656,240.0,2.1905579566955566,-0.0,3839.75634765625,1.0,283.14678955078125,288.5106506347656,286.0523681640625,286.068115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1487223654985427,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989500,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6739426851272583,0.2509801089763641,0.2320781648159027,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.852462649345398,0.5204084515571594,0.4976389110088348,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.9990000128746032,0.9291790127754213,0.590320348739624,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.7653750777244568,0.3720604181289673,0.3583531379699707,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.6816526055335999,0.2595064342021942,1.1970900297164917,291.0477294921875,291.1499938964844,288.793701171875,285.451171875,291.0488586425781,297.2056884765625,291.0477600097656,1.0,0.6798678040504456,1.0,1.0,0.3117332458496094,1.0,-3.4532692432403564,2.527796745300293,0.9254724979400636,1.747994899749756,5.551115123125783e-17,5.551115123125783e-17,0.0,249.2619781494141,240.0,3.551626682281494,-0.0,3817.8544921875,1.0,283.146728515625,288.5106506347656,286.0234375,286.0386962890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485848575830459,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989560,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6739938259124756,0.2500535845756531,0.2312076836824417,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.8530124425888062,0.5193973183631897,0.4966525435447693,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.9990000128746032,0.929501175880432,0.5879797339439392,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.7657344937324524,0.3711251616477966,0.3574355840682983,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492248535156,0.6818524599075317,0.2587095201015472,1.1933265924453735,291.0492858886719,291.1499938964844,288.7774353027344,285.44073486328125,291.0504150390625,297.19805908203125,291.0492858886719,1.0,0.6775071024894714,1.0,1.0,0.3138134777545929,1.0,-3.4425957202911377,2.5136606693267822,0.9289352297782898,1.736347794532776,5.551115123125783e-17,5.551115123125783e-17,0.0,247.42393493652344,228.0,4.049343109130859,-0.0,3780.6611328125,1.0,283.1466369628906,288.5106201171875,285.99542236328125,286.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484570354223251,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989620,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755464673042297,0.2481588423252105,0.2293436974287033,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558817505836487,0.5173053741455078,0.4945266842842102,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308106303215028,0.5794528126716614,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680444717407227,0.3691811859607696,0.355442464351654,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.683737576007843,0.2570758759975433,1.1851803064346311,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.6708551645278931,1.0,1.0,0.3179739713668823,1.0,-3.4153542518615723,2.48152232170105,0.933832049369812,1.7104662656784058,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076629638672,231.0,4.965450763702393,-0.0,3678.380126953125,1.0,283.1465148925781,288.5105895996094,285.9420166015625,285.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482220888137817,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
