time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11989680,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.6755464673042297,0.2481588423252105,0.2293436974287033,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.8558817505836487,0.5173053741455078,0.4945266842842102,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.052734375,0.9990000128746032,0.9308106303215028,0.5794528126716614,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7680444717407227,0.3691811859607696,0.355442464351654,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526428222656,0.683737576007843,0.2570758759975433,1.1851803064346311,291.0527038574219,291.1499938964844,288.7449645996094,285.4198608398437,291.0541076660156,297.1873779296875,291.052734375,1.0,0.6708551645278931,1.0,1.0,0.3179739713668823,1.0,-3.4153542518615723,2.48152232170105,0.933832049369812,1.7104662656784058,5.551115123125783e-17,5.551115123125783e-17,0.0,241.3076629638672,231.0,4.965450763702393,-0.0,3678.380126953125,1.0,283.1465148925781,288.5105895996094,285.9420166015625,285.9559020996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482220888137817,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989740,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749937534332275,0.2462413907051086,0.2275676131248474,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.856236457824707,0.5151553153991699,0.4924586713314056,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323439598083496,0.576298177242279,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680425643920898,0.3671770393848419,0.3535047173500061,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.683487057685852,0.2554318904876709,1.1775152683258057,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.17950439453125,291.05712890625,1.0,0.6672839522361755,1.0,1.0,0.3221344351768493,1.0,-3.395369529724121,2.4545040130615234,0.9408656358718872,1.6877892017364502,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6031188964844,234.0,6.4430365562438965,-0.0,3614.603515625,1.0,283.1463928222656,288.51055908203125,285.89166259765625,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480189561843872,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989800,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6749937534332275,0.2462413907051086,0.2275676131248474,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.856236457824707,0.5151553153991699,0.4924586713314056,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.9990000128746032,0.9323439598083496,0.576298177242279,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.7680425643920898,0.3671770393848419,0.3535047173500061,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.683487057685852,0.2554318904876709,1.1775152683258057,291.0570068359375,291.1499938964844,288.7124938964844,285.39898681640625,291.0595092773437,297.17950439453125,291.05712890625,1.0,0.6672839522361755,1.0,1.0,0.3221344351768493,1.0,-3.395369529724121,2.4545040130615234,0.9408656358718872,1.6877892017364502,5.551115123125783e-17,5.551115123125783e-17,0.0,238.6031188964844,234.0,6.4430365562438965,-0.0,3614.603515625,1.0,283.1463928222656,288.51055908203125,285.89166259765625,285.9047546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1480189561843872,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989860,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729120016098022,0.2442495822906494,0.2258191257715225,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547713160514832,0.5129011273384094,0.4903903901576996,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332523941993712,0.5768983364105225,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.766365647315979,0.3650695085525512,0.3515666127204895,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816889047622681,0.2537249326705932,1.1700470447540283,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1693725585937,291.0603942871094,1.0,0.6652951836585999,1.0,1.0,0.3259059488773346,1.0,-3.3801844120025635,2.432041645050049,0.9481428265571594,1.6687361001968384,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2545166015625,237.0,5.2883782386779785,-0.0,3576.4072265625,1.0,283.146240234375,288.5105285644531,285.8441772460937,285.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478354632854461,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989920,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.6729120016098022,0.2442495822906494,0.2258191257715225,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.8547713160514832,0.5129011273384094,0.4903903901576996,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06036376953125,0.9990000128746032,0.9332523941993712,0.5768983364105225,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.766365647315979,0.3650695085525512,0.3515666127204895,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0603332519531,0.6816889047622681,0.2537249326705932,1.1700470447540283,291.06036376953125,291.1499938964844,288.679931640625,285.3781433105469,291.0620422363281,297.1693725585937,291.0603942871094,1.0,0.6652951836585999,1.0,1.0,0.3259059488773346,1.0,-3.3801844120025635,2.432041645050049,0.9481428265571594,1.6687361001968384,5.551115123125783e-17,5.551115123125783e-17,0.0,238.2545166015625,237.0,5.2883782386779785,-0.0,3576.4072265625,1.0,283.146240234375,288.5105285644531,285.8441772460937,285.8565368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1478354632854461,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11989980,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.669891893863678,0.2421556711196899,0.2240296155214309,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522179126739502,0.5105157494544983,0.4882517755031585,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9335054159164428,0.5796986818313599,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636765241622925,0.3628343939781189,0.3495610952377319,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789318919181824,0.2519173920154571,1.162392020225525,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642491221427917,1.0,1.0,0.3296774625778198,1.0,-3.367207765579224,2.4111931324005127,0.9560146331787108,1.65082848072052,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2575225830078,240.0,4.203251838684082,-0.0,3551.461181640625,1.0,283.1461181640625,288.510498046875,285.7992553710937,285.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476460248231887,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990040,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.669891893863678,0.2421556711196899,0.2240296155214309,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.8522179126739502,0.5105157494544983,0.4882517755031585,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0627136230469,0.9990000128746032,0.9335054159164428,0.5796986818313599,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.7636765241622925,0.3628343939781189,0.3495610952377319,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0626525878906,0.6789318919181824,0.2519173920154571,1.162392020225525,291.06268310546875,291.1499938964844,288.6471252441406,285.3572998046875,291.0639953613281,297.1568298339844,291.0627136230469,1.0,0.6642491221427917,1.0,1.0,0.3296774625778198,1.0,-3.367207765579224,2.4111931324005127,0.9560146331787108,1.65082848072052,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2575225830078,240.0,4.203251838684082,-0.0,3551.461181640625,1.0,283.1461181640625,288.510498046875,285.7992553710937,285.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1476460248231887,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990100,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6681312918663025,0.2410670816898346,0.2231101840734481,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.8506566882133484,0.5092706084251404,0.4871463477611542,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06365966796875,0.9990000128746032,0.933397650718689,0.5816770195960999,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.7620642781257629,0.3616650700569153,0.3485230207443237,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0636291503906,0.6772927641868591,0.2509699463844299,1.1584352254867554,291.06365966796875,291.1499938964844,288.630615234375,285.3468322753906,291.0647888183594,297.1497802734375,291.06365966796875,1.0,0.6639549136161804,1.0,1.0,0.3315632045269012,1.0,-3.36114501953125,2.401085376739502,0.9600595831871032,1.6421020030975342,5.551115123125783e-17,5.551115123125783e-17,0.0,240.1116943359375,240.0,3.759704113006592,-0.0,3542.0673828125,1.0,283.14605712890625,288.5104675292969,285.7777404785156,285.78912353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1475507616996765,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990160,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.6662505865097046,0.239949345588684,0.2221711277961731,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.8489618897438049,0.5079888105392456,0.4860135316848755,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.9990000128746032,0.9331424236297609,0.5839301943778992,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.7603246569633484,0.3604593575000763,0.3474577069282532,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639343261719,0.675525963306427,0.2499915063381195,1.1543724536895752,291.0639343261719,291.1499938964844,288.614013671875,285.3363647460937,291.06427001953125,297.142333984375,291.0639038085937,1.0,0.6637589931488037,1.0,1.0,0.3332926630973816,1.0,-3.3551952838897705,2.391541719436645,0.9636534452438354,1.633915662765503,5.551115123125783e-17,5.551115123125783e-17,0.0,241.1329498291016,243.0,2.55137038230896,-0.0,3533.924560546875,1.0,283.1459655761719,288.5104675292969,285.7567443847656,285.76788330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1474521160125732,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990220,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622537970542908,0.2376331090927124,0.2202337831258773,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453148603439331,0.5053226947784424,0.4836660027503967,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322564601898192,0.5889810919761658,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7565972805023193,0.3579470813274383,0.3452462255954742,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717357635498047,0.247948870062828,1.145929217338562,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635366082191467,1.0,1.0,0.3367515206336975,1.0,-3.3433024883270264,2.37257981300354,0.9707228541374208,1.6176728010177612,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5069580078125,231.0,0.2717001140117645,-0.0,3519.608154296875,1.0,283.1458435058594,288.5104064941406,285.7162170410156,285.726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472381204366684,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990280,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6622537970542908,0.2376331090927124,0.2202337831258773,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.8453148603439331,0.5053226947784424,0.4836660027503967,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0631408691406,0.9990000128746032,0.9322564601898192,0.5889810919761658,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.7565972805023193,0.3579470813274383,0.3452462255954742,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06317138671875,0.6717357635498047,0.247948870062828,1.145929217338562,291.06317138671875,291.1499938964844,288.5804138183594,285.3153686523437,291.0625915527344,297.12646484375,291.0630798339844,1.0,0.6635366082191467,1.0,1.0,0.3367515206336975,1.0,-3.3433024883270264,2.37257981300354,0.9707228541374208,1.6176728010177612,5.551115123125783e-17,5.551115123125783e-17,0.0,243.5069580078125,231.0,0.2717001140117645,-0.0,3519.608154296875,1.0,283.1458435058594,288.5104064941406,285.7162170410156,285.726806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1472381204366684,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990340,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611417531967163,0.2351883798837661,0.2180100530385971,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452380299568176,0.5024939775466919,0.4809887111186981,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.9314017295837402,0.5858880877494812,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560741305351257,0.3552729487419128,0.3427050113677978,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709277629852295,0.2457669079303741,1.1360138654708862,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116638183594,291.061279296875,1.0,0.658632218837738,1.0,1.0,0.3402104079723358,1.0,-3.318730592727661,2.345265388488769,0.9734652042388916,1.5961642265319824,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65426635742188,234.0,-1.6017115116119385,-0.0,3446.347412109375,1.0,283.14569091796875,288.5103759765625,285.677490234375,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470068246126175,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990400,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6611417531967163,0.2351883798837661,0.2180100530385971,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.8452380299568176,0.5024939775466919,0.4809887111186981,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.9990000128746032,0.9314017295837402,0.5858880877494812,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614929199219,0.7560741305351257,0.3552729487419128,0.3427050113677978,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0615234375,0.6709277629852295,0.2457669079303741,1.1360138654708862,291.0614929199219,291.1499938964844,288.5462951660156,285.2942810058594,291.0596008300781,297.1116638183594,291.061279296875,1.0,0.658632218837738,1.0,1.0,0.3402104079723358,1.0,-3.318730592727661,2.345265388488769,0.9734652042388916,1.5961642265319824,5.551115123125783e-17,5.551115123125783e-17,0.0,240.65426635742188,234.0,-1.6017115116119385,-0.0,3446.347412109375,1.0,283.14569091796875,288.5103759765625,285.677490234375,285.6876220703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1470068246126175,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990460,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587338447570801,0.2326822280883789,0.2157841622829437,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436111211776733,0.4995617866516113,0.4782699346542358,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307620525360109,0.5861167311668396,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541236877441406,0.3524966835975647,0.3401231467723846,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.668768048286438,0.2435186356306076,1.126051902770996,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559277772903442,1.0,1.0,0.3437168002128601,1.0,-3.2979607582092285,2.320518493652344,0.9774423241615297,1.5759668350219729,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8651428222656,237.0,-1.996802568435669,-0.0,3394.305419921875,1.0,283.14556884765625,288.5103454589844,285.6405029296875,285.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693001031875,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990520,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.6587338447570801,0.2326822280883789,0.2157841622829437,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.8436111211776733,0.4995617866516113,0.4782699346542358,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05926513671875,0.9990000128746032,0.9307620525360109,0.5861167311668396,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0592956542969,0.7541236877441406,0.3524966835975647,0.3401231467723846,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.668768048286438,0.2435186356306076,1.126051902770996,291.0592956542969,291.1499938964844,288.5115051269531,285.2730407714844,291.0577392578125,297.0998840332031,291.05914306640625,1.0,0.6559277772903442,1.0,1.0,0.3437168002128601,1.0,-3.2979607582092285,2.320518493652344,0.9774423241615297,1.5759668350219729,5.551115123125783e-17,5.551115123125783e-17,0.0,239.8651428222656,237.0,-1.996802568435669,-0.0,3394.305419921875,1.0,283.14556884765625,288.5103454589844,285.6405029296875,285.6501770019531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1467693001031875,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990580,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553604006767273,0.2300928980112075,0.2135470509529113,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408140540122986,0.4965122640132904,0.4755057692527771,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295852184295654,0.5888767242431641,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511007785797119,0.3496038615703583,0.3374967575073242,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655962467193604,0.2411869913339615,1.1160340309143066,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542096734046936,1.0,1.0,0.3472231924533844,1.0,-3.280057430267334,2.2977590560913086,0.9822985529899596,1.5572437047958374,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67184448242188,225.0,-2.3310492038726807,-0.0,3358.194091796875,1.0,283.1454467773437,288.51031494140625,285.6050109863281,285.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465393751859665,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990640,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6553604006767273,0.2300928980112075,0.2135470509529113,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.8408140540122986,0.4965122640132904,0.4755057692527771,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05718994140625,0.9990000128746032,0.9295852184295654,0.5888767242431641,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.7511007785797119,0.3496038615703583,0.3374967575073242,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572204589844,0.6655962467193604,0.2411869913339615,1.1160340309143066,291.05718994140625,291.1499938964844,288.4759216308594,285.2516174316406,291.05548095703125,297.0866394042969,291.0570373535156,1.0,0.6542096734046936,1.0,1.0,0.3472231924533844,1.0,-3.280057430267334,2.2977590560913086,0.9822985529899596,1.5572437047958374,5.551115123125783e-17,5.551115123125783e-17,0.0,240.67184448242188,225.0,-2.3310492038726807,-0.0,3358.194091796875,1.0,283.1454467773437,288.51031494140625,285.6050109863281,285.6142883300781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1465393751859665,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990700,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6546318531036377,0.2287544012069702,0.2123352140188217,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560913085937,0.8406161665916443,0.494931548833847,0.4740150272846222,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0560607910156,0.9990000128746032,0.9288980960845948,0.5874686241149902,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0561218261719,0.7506599426269531,0.3481015264987945,0.3360746502876282,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05615234375,0.6650121808052063,0.2399752289056778,1.1105542182922363,291.0560913085937,291.1499938964844,288.45782470703125,285.2408447265625,291.0536804199219,297.0797424316406,291.0558776855469,1.0,0.651581346988678,1.0,1.0,0.3489764034748077,1.0,-3.266830444335937,2.283592700958252,0.9832375049591064,1.546239733695984,5.551115123125783e-17,5.551115123125783e-17,0.0,239.2958068847656,225.0,-2.73126482963562,-0.0,3320.720703125,1.0,283.1453552246094,288.51031494140625,285.5877380371094,285.59686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464246809482574,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990760,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6544879078865051,0.2273932695388794,0.2110590636730194,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.841163694858551,0.4933171272277832,0.4724474847316742,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548095703125,0.9990000128746032,0.9283767342567444,0.5843192338943481,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.7508779168128967,0.3465654253959656,0.3345754146575928,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0548400878906,0.6650415658950806,0.2387378811836242,1.1047413349151611,291.0548095703125,291.1499938964844,288.439453125,285.2300109863281,291.0525817871094,297.07403564453125,291.0546264648437,1.0,0.6482141613960266,1.0,1.0,0.3508455455303192,1.0,-3.2508349418640137,2.2673397064208984,0.9834951758384703,1.533647537231445,5.551115123125783e-17,5.551115123125783e-17,0.0,236.7991180419922,228.0,-2.773347854614258,-0.0,3271.152587890625,1.0,283.1452941894531,288.5102844238281,285.5708312988281,285.57977294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1463090777397155,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990820,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521674394607544,0.2246500998735427,0.2085983753204345,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397402763366699,0.4900392591953277,0.4693805873394012,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273293018341064,0.5836526155471802,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490395903587341,0.3434445559978485,0.3316456079483032,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629644632339478,0.2362408488988876,1.093555212020874,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.6447378993034363,1.0,1.0,0.3545838296413421,1.0,-3.226398229598999,2.2398998737335205,0.9864984154701232,1.5115716457366943,5.551115123125783e-17,5.551115123125783e-17,0.0,235.35943603515625,231.0,-2.110297203063965,-0.0,3209.32568359375,1.0,283.1451721191406,288.51025390625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892111063003,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990880,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6521674394607544,0.2246500998735427,0.2085983753204345,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.8397402763366699,0.4900392591953277,0.4693805873394012,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.9990000128746032,0.9273293018341064,0.5836526155471802,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528869628906,0.7490395903587341,0.3434445559978485,0.3316456079483032,297.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05291748046875,0.6629644632339478,0.2362408488988876,1.093555212020874,291.0528869628906,291.1499938964844,288.4020080566406,285.20819091796875,291.05126953125,297.0638732910156,291.052734375,1.0,0.6447378993034363,1.0,1.0,0.3545838296413421,1.0,-3.226398229598999,2.2398998737335205,0.9864984154701232,1.5115716457366943,5.551115123125783e-17,5.551115123125783e-17,0.0,235.35943603515625,231.0,-2.110297203063965,-0.0,3209.32568359375,1.0,283.1451721191406,288.51025390625,285.5378112792969,285.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1460892111063003,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11990940,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6487460136413574,0.2218301743268966,0.2061434835195541,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369466662406921,0.4866504669189453,0.4662862122058868,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.925670564174652,0.5859901905059814,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459602355957031,0.3402137756347656,0.3286889791488647,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597238779067993,0.2336672395467758,1.0823988914489746,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.642501711845398,1.0,1.0,0.3583221137523651,1.0,-3.2055647373199463,2.21494197845459,0.9906228184700012,1.4912999868392944,5.551115123125783e-17,5.551115123125783e-17,0.0,235.80943298339844,219.0,-2.1808385848999023,-0.0,3166.394775390625,1.0,283.14501953125,288.5102233886719,285.5058898925781,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820253610611,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991000,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0510559082031,0.6487460136413574,0.2218301743268966,0.2061434835195541,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.8369466662406921,0.4866504669189453,0.4662862122058868,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509948730469,0.9990000128746032,0.925670564174652,0.5859901905059814,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.7459602355957031,0.3402137756347656,0.3286889791488647,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.051025390625,0.6597238779067993,0.2336672395467758,1.0823988914489746,291.0509948730469,291.1499938964844,288.3634338378906,285.1861267089844,291.0492553710937,297.0518493652344,291.05084228515625,1.0,0.642501711845398,1.0,1.0,0.3583221137523651,1.0,-3.2055647373199463,2.21494197845459,0.9906228184700012,1.4912999868392944,5.551115123125783e-17,5.551115123125783e-17,0.0,235.80943298339844,219.0,-2.1808385848999023,-0.0,3166.394775390625,1.0,283.14501953125,288.5102233886719,285.5058898925781,285.5142822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1458820253610611,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991060,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476733684539795,0.2189104259014129,0.2034528106451034,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371725082397461,0.4831289947032928,0.4629155397415161,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239413738250732,0.5812534093856812,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455458045005798,0.3368585705757141,0.325460135936737,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589657068252563,0.2309868931770324,1.070044994354248,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361003518104553,1.0,1.0,0.3622706830501556,1.0,-3.1738641262054443,2.182468891143799,0.9913954138755798,1.4661951065063477,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77198791503903,222.0,-2.2253401279449463,-0.0,3076.3681640625,1.0,283.1448974609375,288.5101928710937,285.4748840332031,285.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456774771213531,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991120,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6476733684539795,0.2189104259014129,0.2034528106451034,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.8371725082397461,0.4831289947032928,0.4629155397415161,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492553710937,0.9990000128746032,0.9239413738250732,0.5812534093856812,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.7455458045005798,0.3368585705757141,0.325460135936737,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0492858886719,0.6589657068252563,0.2309868931770324,1.070044994354248,291.0492553710937,291.1499938964844,288.3236389160156,285.1637268066406,291.0470275878906,297.0397033691406,291.0490417480469,1.0,0.6361003518104553,1.0,1.0,0.3622706830501556,1.0,-3.1738641262054443,2.182468891143799,0.9913954138755798,1.4661951065063477,5.551115123125783e-17,5.551115123125783e-17,0.0,231.77198791503903,222.0,-2.2253401279449463,-0.0,3076.3681640625,1.0,283.1448974609375,288.5101928710937,285.4748840332031,285.4830017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1456774771213531,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991180,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6451970338821411,0.2159496396780014,0.2007921636104583,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356391787528992,0.4795270264148712,0.459539532661438,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223576188087464,0.5804039835929871,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435539960861206,0.3334392309188843,0.3222407698631286,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567177772521973,0.2282608896493911,1.0578097105026243,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322382092475891,1.0,1.0,0.3662192821502685,1.0,-3.1469874382019043,2.1533548831939697,0.9936325550079346,1.4429931640625,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1545867919922,225.0,-2.2531392574310303,-0.0,3010.967041015625,1.0,283.1447448730469,288.5101623535156,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758197069168,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991240,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6451970338821411,0.2159496396780014,0.2007921636104583,296.9315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.8356391787528992,0.4795270264148712,0.459539532661438,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470275878906,0.9990000128746032,0.9223576188087464,0.5804039835929871,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04705810546875,0.7435539960861206,0.3334392309188843,0.3222407698631286,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0470886230469,0.6567177772521973,0.2282608896493911,1.0578097105026243,291.04705810546875,291.1499938964844,288.2825012207031,285.1410522460937,291.0451965332031,297.02978515625,291.046875,1.0,0.6322382092475891,1.0,1.0,0.3662192821502685,1.0,-3.1469874382019043,2.1533548831939697,0.9936325550079346,1.4429931640625,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1545867919922,225.0,-2.2531392574310303,-0.0,3010.967041015625,1.0,283.1447448730469,288.5101623535156,285.4446716308594,285.4526062011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1454758197069168,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991300,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459899902344,0.6434953212738037,0.2144415080547332,0.1994698196649551,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0459289550781,0.8342797756195068,0.4776844680309295,0.4578461945056915,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9990000128746032,0.921325385570526,0.5812879204750061,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.7420305609703064,0.3316929638385772,0.3206309974193573,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.655101478099823,0.2268707007169723,1.0517334938049316,291.0459289550781,291.1499938964844,288.26141357421875,285.1295471191406,291.0439453125,297.0240783691406,291.0457458496094,1.0,0.6308501362800598,1.0,1.0,0.3681935667991638,1.0,-3.1351842880249023,2.1399104595184326,0.9952737092971802,1.4321987628936768,5.551115123125783e-17,5.551115123125783e-17,0.0,230.1656646728516,225.0,-2.42456603050232,-0.0,2986.389892578125,1.0,283.1446838378906,288.5101318359375,285.4298400878906,285.43768310546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1453766077756881,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991360,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.6416112780570984,0.2129136770963668,0.1981409788131714,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.8326855897903442,0.4758143126964569,0.456138551235199,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0448913574219,0.9990000128746032,0.9201315641403198,0.5826846361160278,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.7402982711791992,0.3299211263656616,0.3190091252326965,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.044921875,0.6532908082008362,0.2254603803157806,1.045624613761902,291.0448913574219,291.1499938964844,288.23992919921875,285.11798095703125,291.0431213378906,297.01788330078125,291.04473876953125,1.0,0.629694402217865,1.0,1.0,0.3702627420425415,1.0,-3.1239163875579834,2.1265900135040283,0.9973263740539552,1.4214154481887815,5.551115123125783e-17,5.551115123125783e-17,0.0,230.49452209472656,213.0,-2.312586069107056,-0.0,2964.76416015625,1.0,283.1446228027344,288.5101013183594,285.4151916503906,285.4229431152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1452780812978744,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991420,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402866244316101,0.2097844928503036,0.1952607929706573,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327178955078125,0.4719754159450531,0.4524682462215423,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178223609924316,0.5779241919517517,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.739648163318634,0.3262814581394195,0.3155129849910736,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522753238677979,0.2225594818592071,1.0322755575180054,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229861378669739,1.0,1.0,0.3744010627269745,1.0,-3.090083122253418,2.0928328037261963,0.9972504377365112,1.3954952955245972,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40631103515625,216.0,-2.848336696624756,-0.0,2873.831298828125,1.0,283.1445007324219,288.51007080078125,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450812965631485,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991480,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.6402866244316101,0.2097844928503036,0.1952607929706573,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.8327178955078125,0.4719754159450531,0.4524682462215423,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.9990000128746032,0.9178223609924316,0.5779241919517517,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0427551269531,0.739648163318634,0.3262814581394195,0.3155129849910736,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.6522753238677979,0.2225594818592071,1.0322755575180054,291.0427551269531,291.1499938964844,288.19580078125,285.0945129394531,291.0400390625,297.0063781738281,291.04248046875,1.0,0.6229861378669739,1.0,1.0,0.3744010627269745,1.0,-3.090083122253418,2.0928328037261963,0.9972504377365112,1.3954952955245972,5.551115123125783e-17,5.551115123125783e-17,0.0,226.40631103515625,216.0,-2.848336696624756,-0.0,2873.831298828125,1.0,283.1445007324219,288.51007080078125,285.38629150390625,285.3938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1450812965631485,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731525897979,1.0,0.0,3.0,1.0,0.0
11991540,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375988125801086,0.0,0.1924139857292175,296.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309940099716187,0.0,0.4487944841384887,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.57706218957901,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374332547187805,0.0,0.3120191395282745,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498062610626221,0.0,1.0190590620040894,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785394132137298,1.0,-3.061103105545044,2.062461376190185,0.9986416697502136,1.3715097904205322,0.0,0.0,0.0,224.7304229736328,60.0,-3.399597883224488,-0.0,2806.846923828125,0.0,283.14434814453125,288.5100402832031,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
