time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11991600,296.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6375988125801086,0.0,0.1924139857292175,296.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.8309940099716187,0.0,0.4487944841384887,297.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.9990000128746032,0.0,0.57706218957901,296.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03961181640625,0.7374332547187805,0.0,0.3120191395282745,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0396423339844,0.6498062610626221,0.0,1.0190590620040894,291.0395812988281,294.1499938964844,288.1499938964844,285.0706481933594,291.0370178222656,296.9969482421875,291.03936767578125,0.0,0.0,1.0,1.0,0.3785394132137298,1.0,-3.061103105545044,2.062461376190185,0.9986416697502136,1.3715097904205322,0.0,0.0,0.0,224.7304229736328,60.0,-3.399597883224488,-0.0,2806.846923828125,0.0,283.14434814453125,288.5100402832031,285.3578796386719,285.3653564453125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991660,297.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.19903564453125,0.0,0.0,0.0013027747627347,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.2091064453125,0.0,0.0,0.000787433469668,297.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2100524902344,0.0,0.0,0.0005815961048938,297.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20538330078125,0.0,0.0,0.000787430210039,297.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.199462890625,0.0,0.0,0.0068864719942212,291.2318115234375,294.1499938964844,288.1061096191406,285.0475158691406,290.5294494628906,295.79058837890625,291.1212158203125,0.0,0.0,0.6332665085792542,0.6332665085792542,0.6064498424530029,1.0,-0.0086834914982318,0.0084064379334449,0.0002770535065792,-0.0108488649129867,0.0,0.0,0.0,-0.0461291372776031,60.0,4.482344150543213,-0.0,-1.0514212590351237e-05,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.069805620570353e-25,2.3016010874563598e-24,1.3329568182573079e-28,1.0425824972468376e-17,1.04234344204981e-17,2.3905309676455094e-21,0.0,0.0,-0.0,0.0,0.0,1.661939978689233e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991720,297.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0007728743366897,297.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2105407714844,0.0,0.0,0.0008836851338855,297.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0006526871584355,297.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20684814453125,0.0,0.0,0.0012158292811363,297.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2009582519531,0.0,0.0,0.0040737255476415,291.2335205078125,294.1499938964844,288.1020202636719,285.0453186035156,290.49810791015625,295.6715087890625,291.1172180175781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.6271236538887024,1.0,-0.0082960333675146,0.007969357073307,0.0003266764979343,-0.0112787205725908,0.0,0.0,0.0,-0.0441255830228328,60.0,1.0016509294509888,-0.0,-5.672090082953218e-06,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.454142860464371e-29,5.33094339155538e-29,1.9484568242528062e-32,4.39882759034395e-19,4.395716874252864e-19,3.1105469593041503e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991780,297.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,0.0001162254193332,297.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.000149685962242,297.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561950683594,0.0,0.0,0.0001450389390811,297.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466735839844,0.0,0.0,0.000134500049171,297.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2407531738281,0.0,0.0,0.0005869885790161,291.2899169921875,294.1499938964844,288.0771179199219,285.0317687988281,290.4132385253906,294.7416076660156,291.1037902832031,0.0,0.0,0.4000000059604645,0.4000000059604645,0.7514157891273499,1.0,0.0017307186499238,0.0021866145543754,-0.0039173332042992,-0.0138117633759975,0.0,0.0,0.0,0.0070318784564733,60.0,-5.537548065185547,-0.0,-1.259721358337629e-07,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.201253859972585e-38,-1.698833785047516e-38,-3.606523258931246e-39,2.272286145315908e-20,1.8530335292525272e-20,4.192526564530591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991840,297.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408447265625,0.0,0.0,9.536334982840344e-05,297.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521667480469,0.0,0.0,0.0001010642008623,298.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,7.545515109086409e-05,297.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0001007072569336,297.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24139404296875,0.0,0.0,0.0004765102348756,291.29034423828125,294.1499938964844,288.0516052246094,285.0177001953125,290.39031982421875,293.8152160644531,291.0983581542969,0.0,0.0,0.2000000029802322,0.2000000029802322,0.8757078647613525,1.0,-0.0010193401249125,0.0007576707284897,0.0002616694255266,-0.0170917715877294,0.0,0.0,0.0,-0.0081531563773751,60.0,-3.662163734436035,-0.0,-7.082101660671469e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.407790785948902e-45,9.809089250273721e-45,5.605193857299268e-45,5.245381273674978e-21,2.6896613683503484e-21,2.5557197033762376e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991900,297.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.48716842685826e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524719238281,0.0,0.0,9.99032417894341e-05,298.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,7.378505688393489e-05,297.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.990415856009348e-05,297.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,0.0004739029973279,291.2904357910156,294.1499938964844,288.0255126953125,285.0030517578125,290.3691101074219,293.01129150390625,291.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112115414813,3.397948233896386e-08,0.0010111775482073,-0.0178248658776283,0.0,0.0,0.0,-0.0083657950162887,60.0,-2.6901800632476807,-0.0,-6.970208232814913e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3414679145664586e-21,2.670443757444304e-21,2.6710241571221548e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11991960,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2416076660156,0.0,0.0,9.486734052188694e-05,297.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.990132093662396e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2573547363281,0.0,0.0,7.378699956461787e-05,297.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,9.990076068788768e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2421264648437,0.0,0.0,0.0004738819552585,291.29052734375,294.1499938964844,287.9989013671875,284.9879455566406,290.347900390625,292.3140563964844,291.09503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110615985468,7.158979631327611e-09,0.0010110543807968,-0.0178035348653793,0.0,0.0,0.0,-0.0083611281588673,60.0,-2.3368618488311768,-0.0,-6.969709431814408e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.341057151537666e-21,2.6705255465429568e-21,2.670531806943101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992020,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.485414921073244e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.98874384094961e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,7.377678412012756e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,9.98868708848022e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0004738160641863,291.2906494140625,294.1499938964844,287.9441223144531,284.95623779296875,290.30535888671875,291.18878173828125,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719571196996e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.186152696609497,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.341052304776265e-21,2.6705263543365237e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992080,297.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2423095703125,0.0,0.0,9.485414921073244e-05,297.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2533569335937,0.0,0.0,9.98874384094961e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2578430175781,0.0,0.0,7.377678412012756e-05,297.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2485656738281,0.0,0.0,9.98868708848022e-05,297.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2428283691406,0.0,0.0,0.0004738160641863,291.2906494140625,294.1499938964844,287.9441223144531,284.95623779296875,290.30535888671875,291.18878173828125,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109178256243,7.140719571196996e-09,0.0010109106078743,-0.0177593827247619,0.0,0.0,0.0,-0.0083527732640504,60.0,-2.186152696609497,-0.0,-6.967727728124373e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.341052304776265e-21,2.6705263543365237e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992140,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.484020119998604e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,9.987273369915783e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,7.376591383945197e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,9.987217345042154e-05,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0004737463896162,291.29071044921875,294.1499938964844,287.88751220703125,284.9227600097656,290.2625732421875,290.3435974121094,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204751491546631,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992200,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,9.484020119998604e-05,297.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538452148437,0.0,0.0,9.987273369915783e-05,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25830078125,0.0,0.0,7.376591383945197e-05,297.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2491455078125,0.0,0.0,9.987217345042154e-05,297.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0004737463896162,291.29071044921875,294.1499938964844,287.88751220703125,284.9227600097656,290.2625732421875,290.3435974121094,291.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107659036293,7.122954226446154e-09,0.0010107588022947,-0.0177128724753856,0.0,0.0,0.0,-0.0083439704030752,60.0,-2.204751491546631,-0.0,-6.965634469224824e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992260,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.482552559347825e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,9.985725773731248e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.375448331004009e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.98567047645338e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0004736730770673,291.29071044921875,294.1499938964844,287.8291931152344,284.8876953125,290.21954345703125,289.7027282714844,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409355640411377,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992320,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2435607910156,0.0,0.0,9.482552559347825e-05,297.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543334960937,0.0,0.0,9.985725773731248e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.375448331004009e-05,297.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496643066406,0.0,0.0,9.98567047645338e-05,297.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,0.0004736730770673,291.29071044921875,294.1499938964844,287.8291931152344,284.8876953125,290.21954345703125,289.7027282714844,291.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106062982231,7.104288712866946e-09,0.0010105991968885,-0.0176639836281538,0.0,0.0,0.0,-0.0083347167819738,60.0,-2.2409355640411377,-0.0,-6.963433918372175e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992380,297.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439270019531,0.0,0.0,9.481544111622496e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546081542969,0.0,0.0,9.984662756323814e-05,298.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,7.374663255177438e-05,297.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25,0.0,0.0,9.984608186641708e-05,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.0004736226983368,291.29071044921875,294.1499938964844,287.7899475097656,284.8638000488281,290.1910095214844,289.3664245605469,291.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104967514052,7.091478959608821e-09,0.0010104896500706,-0.0176304318010807,0.0,0.0,0.0,-0.0083283670246601,60.0,-2.266662359237671,-0.0,-6.96192472560142e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992440,297.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.481009328737856e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547607421875,0.0,0.0,9.984099597204477e-05,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25909423828125,0.0,0.0,7.374246342806146e-05,297.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501525878906,0.0,0.0,9.98404502752237e-05,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0004735959810204,291.2906799316406,294.1499938964844,287.7694396972656,284.8512268066406,290.1762084960937,289.2142333984375,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104386601597,7.084690167857843e-09,0.001010431558825,-0.0176126491278409,0.0,0.0,0.0,-0.0083250012248754,60.0,-2.2802224159240723,-0.0,-6.961124654480956e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992500,297.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.244384765625,0.0,0.0,9.480208973400296e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.983255586121233e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,7.37362279323861e-05,297.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.983201016439124e-05,297.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0004735559923574,291.2906494140625,294.1499938964844,287.73907470703125,284.83251953125,290.1544494628906,289.0134582519531,291.0893249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103518143296,7.074529850825684e-09,0.0010103447129949,-0.0175860356539487,0.0,0.0,0.0,-0.0083199646323919,60.0,-2.300321102142334,-0.0,-6.9599273899712e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992560,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2446594238281,0.0,0.0,9.479388245381416e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.255126953125,0.0,0.0,9.982390474760904e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2594299316406,0.0,0.0,7.372983964160085e-05,297.7228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506103515625,0.0,0.0,9.98233663267456e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451477050781,0.0,0.0,0.0004735150141641,291.29058837890625,294.1499938964844,287.7084045410156,284.8135070800781,290.1325988769531,288.8363342285156,291.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102627566084,7.064121732014428e-09,0.0010102557716891,-0.0175587758421897,0.0,0.0,0.0,-0.0083148041740059,60.0,-2.3206374645233154,-0.0,-6.958700993209277e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992620,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,9.477685671299696e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.980595496017486e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,7.371657557087019e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.980542381526902e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0004734299436677,291.2904357910156,294.1499938964844,287.64630126953125,284.7747497558594,290.0886535644531,288.5399169921875,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361814022064209,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992680,297.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2451171875,0.0,0.0,9.477685671299696e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,9.980595496017486e-05,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597045898437,0.0,0.0,7.371657557087019e-05,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510070800781,0.0,0.0,9.980542381526902e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0004734299436677,291.2904357910156,294.1499938964844,287.64630126953125,284.7747497558594,290.0886535644531,288.5399169921875,291.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100782383233,7.042542105040184e-09,0.001010071253404,-0.0175022520124912,0.0,0.0,0.0,-0.0083041070029139,60.0,-2.361814022064209,-0.0,-6.956159381843463e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992740,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.475897968513892e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,9.978711022995412e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,7.370265666395426e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,9.97865863610059e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0004733406531158,291.2902526855469,294.1499938964844,287.5833435058594,284.735107421875,290.0444030761719,288.3037414550781,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403593778610229,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992800,297.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.475897968513892e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2557983398437,0.0,0.0,9.978711022995412e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,7.370265666395426e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513732910156,0.0,0.0,9.97865863610059e-05,297.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,0.0004733406531158,291.2902526855469,294.1499938964844,287.5833435058594,284.735107421875,290.0444030761719,288.3037414550781,291.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098847560584,7.019909986638595e-09,0.0010098776547238,-0.0174429714679718,0.0,0.0,0.0,-0.0082928864285349,60.0,-2.403593778610229,-0.0,-6.953493425498891e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992860,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.474022226640956e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,9.9767348729074e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,7.36880610929802e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,9.97668321360834e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0004732469969894,291.2900085449219,294.1499938964844,287.51971435546875,284.6947937011719,289.99981689453125,288.11236572265625,291.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445840120315552,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992920,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,9.474022226640956e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25604248046875,0.0,0.0,9.9767348729074e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,7.36880610929802e-05,297.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516784667969,0.0,0.0,9.97668321360834e-05,297.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0004732469969894,291.2900085449219,294.1499938964844,287.51971435546875,284.6947937011719,289.99981689453125,288.11236572265625,291.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096818441525,6.996189405583664e-09,0.0010096748592332,-0.017380841076374,0.0,0.0,0.0,-0.0082811275497078,60.0,-2.445840120315552,-0.0,-6.950700282004618e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11992980,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.472057718085124e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,9.974664135370404e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,7.367275975411758e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,9.974612476071344e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0004731488297693,291.2897033691406,294.1499938964844,287.4555969238281,284.6539611816406,289.95489501953125,287.9538269042969,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488417863845825,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993040,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2463073730469,0.0,0.0,9.472057718085124e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562561035156,0.0,0.0,9.974664135370404e-05,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2603454589844,0.0,0.0,7.367275975411758e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,9.974612476071344e-05,297.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24676513671875,0.0,0.0,0.0004731488297693,291.2897033691406,294.1499938964844,287.4555969238281,284.6539611816406,289.95489501953125,287.9538269042969,291.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094695026054,6.971356825147268e-09,0.0010094625176861,-0.0173157975077629,0.0,0.0,0.0,-0.0082688173279166,60.0,-2.488417863845825,-0.0,-6.947776398646965e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993100,297.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464599609375,0.0,0.0,9.471041266806424e-05,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,9.973593114409596e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,7.366484351223335e-05,297.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.973542182706296e-05,297.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469177246094,0.0,0.0,0.000473098072689,291.28955078125,294.1499938964844,287.4234313964844,284.6333923339844,289.9322814941406,287.8842468261719,291.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009359722957,6.958519982447342e-09,0.0010093527380377,-0.0172821730375289,0.0,0.0,0.0,-0.0082624536007642,60.0,-2.5097904205322266,-0.0,-6.94626578479074e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993160,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.470002260059118e-05,298.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564392089844,0.0,0.0,9.97249808278866e-05,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604675292969,0.0,0.0,7.365675992332399e-05,297.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252197265625,0.0,0.0,9.972447151085362e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,0.0004730461805593,291.28936767578125,294.1499938964844,287.3912353515625,284.6127624511719,289.9096069335937,287.8199462890625,291.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092474985867,6.9454033635452114e-09,0.0010092406300827,-0.0172478165477514,0.0,0.0,0.0,-0.0082559511065483,60.0,-2.5311944484710693,-0.0,-6.944721775425934e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993220,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.467857307754456e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.970238170353696e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,7.364006160059944e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,9.970187966246158e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0004729390493594,291.2890014648437,294.1499938964844,287.3268127441406,284.5714416503906,289.864013671875,287.7036437988281,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574028491973877,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993280,297.8567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.467857307754456e-05,298.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.256591796875,0.0,0.0,9.970238170353696e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26055908203125,0.0,0.0,7.364006160059944e-05,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,9.970187966246158e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2473449707031,0.0,0.0,0.0004729390493594,291.2890014648437,294.1499938964844,287.3268127441406,284.5714416503906,289.864013671875,287.7036437988281,291.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090160649269,6.918340567096948e-09,0.0010090091964229,-0.0171769317239522,0.0,0.0,0.0,-0.0082425344735383,60.0,-2.574028491973877,-0.0,-6.941537122884256e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993340,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.465625771554188e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.967886580852792e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,7.362269388977438e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,9.967837104341017e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,0.0004728275816887,291.28857421875,294.1499938964844,287.26251220703125,284.5301818847656,289.818115234375,287.600830078125,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6167922019958496,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993400,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2471008300781,0.0,0.0,9.465625771554188e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.967886580852792e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,7.362269388977438e-05,297.8337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,9.967837104341017e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,0.0004728275816887,291.28857421875,294.1499938964844,287.26251220703125,284.5301818847656,289.818115234375,287.600830078125,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087754344567,6.890199522047169e-09,0.0010087685659527,-0.0171032194048166,0.0,0.0,0.0,-0.0082285841926932,60.0,-2.6167922019958496,-0.0,-6.938225993735615e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993460,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,9.463312017032877e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.96544840745628e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,7.360467861872166e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.965399658540264e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.000472712010378,291.2881164550781,294.1499938964844,287.19854736328125,284.4891052246094,289.7718811035156,287.5080871582031,291.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.659343719482422,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993520,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,9.463312017032877e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.96544840745628e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,7.360467861872166e-05,297.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.965399658540264e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.24774169921875,0.0,0.0,0.000472712010378,291.2881164550781,294.1499938964844,287.19854736328125,284.4891052246094,289.7718811035156,287.5080871582031,291.0755310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085260728374,6.861037515903945e-09,0.0010085192043334,-0.0170268341898918,0.0,0.0,0.0,-0.0082141272723674,60.0,-2.659343719482422,-0.0,-6.934795493407364e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993580,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,9.460921137360856e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.962928743334488e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,7.358606671914458e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.962880722014232e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0004725925391539,291.28759765625,294.1499938964844,287.1351013183594,284.44842529296875,289.725341796875,287.4229431152344,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.7015509605407715,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993640,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474365234375,0.0,0.0,9.460921137360856e-05,298.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.962928743334488e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606506347656,0.0,0.0,7.358606671914458e-05,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2527770996094,0.0,0.0,9.962880722014232e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478942871094,0.0,0.0,0.0004725925391539,291.28759765625,294.1499938964844,287.1351013183594,284.44842529296875,289.725341796875,287.4229431152344,291.07379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082684457302,6.830915388889025e-09,0.0010082615772262,-0.0169479344040155,0.0,0.0,0.0,-0.008199194446206,60.0,-2.7015509605407715,-0.0,-6.9312534378696e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993700,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.459693683311345e-05,298.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.961635078070684e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2606201171875,0.0,0.0,7.357651338679716e-05,297.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.961587784346192e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.000472531246487,291.2873229980469,294.1499938964844,287.1036376953125,284.4283142089844,289.70196533203125,287.3826904296875,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081361979246,6.815457531672564e-09,0.0010081294458359,-0.0169074442237615,0.0,0.0,0.0,-0.0081915305927395,60.0,-2.722480773925781,-0.0,-6.929436580094261e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993760,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.458437853027136e-05,298.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568054199219,0.0,0.0,9.960312308976428e-05,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605895996094,0.0,0.0,7.356674177572131e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.960265015251936e-05,298.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480163574219,0.0,0.0,0.0004724685277324,291.2870483398437,294.1499938964844,287.0723876953125,284.4083557128906,289.6784973144531,287.3436889648437,291.0720520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080010397359,6.799653728961631e-09,0.0010079942876473,-0.016866048797965,0.0,0.0,0.0,-0.0081836963072419,60.0,-2.743270874023437,-0.0,-6.92757851084025e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993820,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.455830877413972e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.957564907381312e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,7.354644912993535e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,9.95751834125258e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.0004723382589872,291.2864685058594,294.1499938964844,287.0106201171875,284.3690490722656,289.6314392089844,287.2689514160156,291.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.784363031387329,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
