time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11993880,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.455830877413972e-05,298.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567749023437,0.0,0.0,9.957564907381312e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.260498046875,0.0,0.0,7.354644912993535e-05,297.8501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528381347656,0.0,0.0,9.95751834125258e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.0004723382589872,291.2864685058594,294.1499938964844,287.0106201171875,284.3690490722656,289.6314392089844,287.2689514160156,291.0702819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077204788103,6.766843974048697e-09,0.0010077137267217,-0.0167801082134246,0.0,0.0,0.0,-0.0081674307584762,60.0,-2.784363031387329,-0.0,-6.92372239541328e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11993940,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.453078382648528e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.95466543827206e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,7.35250287107192e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.95461959973909e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.000472200801596,291.28582763671875,294.1499938964844,286.95001220703125,284.3306884765625,289.5841064453125,287.1978759765625,291.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8246753215789795,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994000,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.453078382648528e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.95466543827206e-05,298.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2604064941406,0.0,0.0,7.35250287107192e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528076171875,0.0,0.0,9.95461959973909e-05,298.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.000472200801596,291.28582763671875,294.1499938964844,286.95001220703125,284.3306884765625,289.5841064453125,287.1978759765625,291.0685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074245510622,6.7322400987279715e-09,0.0010074177989736,-0.0166894681751728,0.0,0.0,0.0,-0.0081502767279744,60.0,-2.8246753215789795,-0.0,-6.919655959336525e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994060,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.450175275560468e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,9.951606625691056e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,7.350242958636954e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,9.951560787158088e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0004720557772088,291.28515625,294.1499938964844,286.89068603515625,284.29345703125,289.5365600585937,287.1298828125,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864066362380981,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994120,297.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477111816406,0.0,0.0,9.450175275560468e-05,298.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,9.951606625691056e-05,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26025390625,0.0,0.0,7.350242958636954e-05,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25274658203125,0.0,0.0,9.951560787158088e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2481384277344,0.0,0.0,0.0004720557772088,291.28515625,294.1499938964844,286.89068603515625,284.29345703125,289.5365600585937,287.1298828125,291.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071125579997,6.695748400176171e-09,0.0010071058059111,-0.0165938809514045,0.0,0.0,0.0,-0.0081321857869625,60.0,-2.864066362380981,-0.0,-6.91536996555442e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994180,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.44712373893708e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,9.948391380021349e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,7.347868086071685e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.94834626908414e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004719033313449,291.28448486328125,294.1499938964844,286.8329467773437,284.257568359375,289.4888610839844,287.0645751953125,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902396440505981,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994240,297.8873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476806640625,0.0,0.0,9.44712373893708e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2564697265625,0.0,0.0,9.948391380021349e-05,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26007080078125,0.0,0.0,7.347868086071685e-05,297.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.94834626908414e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0004719033313449,291.28448486328125,294.1499938964844,286.8329467773437,284.257568359375,289.4888610839844,287.0645751953125,291.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067847324535,6.657419948652432e-09,0.0010067780967801,-0.0164934825152158,0.0,0.0,0.0,-0.0081131849437952,60.0,-2.902396440505981,-0.0,-6.91086867732338e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994300,297.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,9.445546311326324e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.25640869140625,0.0,0.0,9.94673027889803e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2599792480469,0.0,0.0,7.346641359617934e-05,297.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,9.946685167960824e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2480773925781,0.0,0.0,0.0004718245763797,291.2841186523437,294.1499938964844,286.8046875,284.2401733398437,289.4649353027344,287.0328369140625,291.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066153481602,6.637617566696008e-09,0.0010066087124869,-0.0164416134357452,0.0,0.0,0.0,-0.0081033678725361,60.0,-2.9211134910583496,-0.0,-6.908544492034707e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994360,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24761962890625,0.0,0.0,9.443939052289352e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563171386719,0.0,0.0,9.945036435965449e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598571777344,0.0,0.0,7.345389894908294e-05,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525634765625,0.0,0.0,9.944992052624002e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.248046875,0.0,0.0,0.0004717442498076,291.2837219238281,294.1499938964844,286.7768859863281,284.2231750488281,289.4410095214844,287.001708984375,291.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064428206533,6.617435932554372e-09,0.0010064361849799,-0.0163887478411197,0.0,0.0,0.0,-0.0080933636054396,60.0,-2.939517974853516,-0.0,-6.906175542553683e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994420,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.440645953873172e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,9.941567259375006e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,7.342827302636579e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,9.94152287603356e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.0004715797549579,291.282958984375,294.1499938964844,286.7228088378906,284.1905212402344,289.3930358886719,286.9410705566406,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9753305912017822,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994480,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2475280761719,0.0,0.0,9.440645953873172e-05,298.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.256103515625,0.0,0.0,9.941567259375006e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2596130371094,0.0,0.0,7.342827302636579e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,9.94152287603356e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2479553222656,0.0,0.0,0.0004715797549579,291.282958984375,294.1499938964844,286.7228088378906,284.1905212402344,289.3930358886719,286.9410705566406,291.061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060892673209,6.576100552990738e-09,0.0010060827480629,-0.0162804722785949,0.0,0.0,0.0,-0.0080728717148303,60.0,-2.9753305912017822,-0.0,-6.90132466729665e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994540,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.43727500271052e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.938015864463524e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,7.340204319916666e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.9379729363136e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0004714113892987,291.2821655273437,294.1499938964844,286.6708374023437,284.15972900390625,289.344970703125,286.8825988769531,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0096750259399414,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994600,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.43727500271052e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,9.938015864463524e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25933837890625,0.0,0.0,7.340204319916666e-05,297.8556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2522277832031,0.0,0.0,9.9379729363136e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2478332519531,0.0,0.0,0.0004714113892987,291.2821655273437,294.1499938964844,286.6708374023437,284.15972900390625,289.344970703125,286.8825988769531,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005727564916,6.533805496644618e-09,0.0010057210456579,-0.0161696840077638,0.0,0.0,0.0,-0.0080519039183855,60.0,-3.0096750259399414,-0.0,-6.896363657915573e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994660,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,9.433865488972516e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,9.934424451785162e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,7.337550778174773e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.934381523635238e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0004712410736829,291.2813415527344,294.1499938964844,286.6211853027344,284.1309814453125,289.2969055175781,286.82635498046875,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0424325466156006,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994720,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,9.433865488972516e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2556457519531,0.0,0.0,9.934424451785162e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,7.337550778174773e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.934381523635238e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2476501464844,0.0,0.0,0.0004712410736829,291.2813415527344,294.1499938964844,286.6211853027344,284.1309814453125,289.2969055175781,286.82635498046875,291.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053617879748,6.491030379862651e-09,0.0010053552687168,-0.0160576365888118,0.0,0.0,0.0,-0.008030698634684,60.0,-3.0424325466156006,-0.0,-6.891347226201108e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994780,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.430460340809076e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.93083740468137e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.334901602007449e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,9.930794476531446e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0004710709908977,291.28045654296875,294.1499938964844,286.5740966796875,284.10455322265625,289.24884033203125,286.7723388671875,291.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734798908233643,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994840,297.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.430460340809076e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553405761719,0.0,0.0,9.93083740468137e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587280273437,0.0,0.0,7.334901602007449e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25177001953125,0.0,0.0,9.930794476531446e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0004710709908977,291.28045654296875,294.1499938964844,286.5740966796875,284.10455322265625,289.24884033203125,286.7723388671875,291.0556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049964766949,6.4483161033024325e-09,0.0010049900738522,-0.0159457456320524,0.0,0.0,0.0,-0.008009523153305,60.0,-3.0734798908233643,-0.0,-6.88634074208494e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994900,297.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,9.428774501429872e-05,298.1409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25518798828125,0.0,0.0,9.929060615831986e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.258544921875,0.0,0.0,7.333589746849611e-05,297.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,9.929019142873584e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24737548828125,0.0,0.0,0.0004709867644123,291.2799987792969,294.1499938964844,286.55157470703125,284.0922241210937,289.2248229980469,286.7462158203125,291.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048155672848,6.427164578326483e-09,0.0010048091644421,-0.0158903412520885,0.0,0.0,0.0,-0.0079990373924374,60.0,-3.0883049964904785,-0.0,-6.883861658479874e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11994960,297.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2468566894531,0.0,0.0,9.4271068519447e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,9.927304927259684e-05,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,7.332292443607002e-05,297.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,9.92726272670552e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24725341796875,0.0,0.0,0.0004709034692496,291.2795715332031,294.1499938964844,286.5297241210937,284.0805358886719,289.2008361816406,286.720703125,291.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046367533504,6.406251085167014e-09,0.0010046303505077,-0.0158355571329593,0.0,0.0,0.0,-0.0079886699095368,60.0,-3.102667093276977,-0.0,-6.881411707126972e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995020,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.42385522648692e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,9.923878678819165e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,7.32976186554879e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,9.923837205860764e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0004707410407718,291.27862548828125,294.1499938964844,286.4883117675781,284.0591735839844,289.1529235839844,286.6713562011719,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.129953622817993,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995080,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2466125488281,0.0,0.0,9.42385522648692e-05,298.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2546691894531,0.0,0.0,9.923878678819165e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,7.32976186554879e-05,297.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,9.923837205860764e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470092773437,0.0,0.0,0.0004707410407718,291.27862548828125,294.1499938964844,286.4883117675781,284.0591735839844,289.1529235839844,286.6713562011719,291.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042878566309,6.365450833101249e-09,0.0010042814537882,-0.0157286822795867,0.0,0.0,0.0,-0.0079684434458613,60.0,-3.129953622817993,-0.0,-6.876631886143515e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995140,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.420760761713608e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,9.920618322212248e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.327353523578495e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,9.920578304445372e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,0.0004705864703282,291.2776794433594,294.1499938964844,286.45001220703125,284.0406494140625,289.105224609375,286.6246643066406,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491920769214,60.0,-3.155102729797364,-0.0,-6.872085123177385e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995200,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.420760761713608e-05,298.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,9.920618322212248e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575378417969,0.0,0.0,7.327353523578495e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,9.920578304445372e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,0.0004705864703282,291.2776794433594,294.1499938964844,286.45001220703125,284.0406494140625,289.105224609375,286.6246643066406,291.0499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326617008056701e-09,0.0010039493208751,-0.0156269557774066,0.0,0.0,0.0,-0.0079491920769214,60.0,-3.155102729797364,-0.0,-6.872085123177385e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995260,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.417977707926184e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.917686838889496e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.325188198592514e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.917646821122617e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0004704474413301,291.27667236328125,294.1499938964844,286.413330078125,284.0235595703125,289.0577087402344,286.58038330078125,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.178638935089112,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995320,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460327148437,0.0,0.0,9.417977707926184e-05,298.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,9.917686838889496e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,7.325188198592514e-05,297.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25048828125,0.0,0.0,9.917646821122617e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464294433594,0.0,0.0,0.0004704474413301,291.27667236328125,294.1499938964844,286.413330078125,284.0235595703125,289.0577087402344,286.58038330078125,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036567691713,6.291671184044389e-09,0.0010036504827439,-0.0155354142189025,0.0,0.0,0.0,-0.0079318676143884,60.0,-3.178638935089112,-0.0,-6.867993818104878e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995380,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.41566759138368e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,9.91525303106755e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,7.323390309466049e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.915213740896434e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0004703320737462,291.2756652832031,294.1499938964844,286.3766784667969,284.00640869140625,289.0103759765625,286.5380554199219,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.201748847961426,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995440,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.41566759138368e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25347900390625,0.0,0.0,9.91525303106755e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2566223144531,0.0,0.0,7.323390309466049e-05,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2501220703125,0.0,0.0,9.915213740896434e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24609375,0.0,0.0,0.0004703320737462,291.2756652832031,294.1499938964844,286.3766784667969,284.00640869140625,289.0103759765625,286.5380554199219,291.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034083388745,6.262620644292838e-09,0.0010034020524471,-0.0154593158513307,0.0,0.0,0.0,-0.0079174656420946,60.0,-3.201748847961426,-0.0,-6.864594581657002e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995500,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2455444335937,0.0,0.0,9.414699889020994e-05,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.25323486328125,0.0,0.0,9.914233669405804e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2563781738281,0.0,0.0,7.32263652025722e-05,297.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2499084472656,0.0,0.0,9.914194379234686e-05,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0004702837322838,291.275146484375,294.1499938964844,286.3583374023437,283.9978332519531,288.98681640625,286.5174560546875,291.0450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033041471615,6.250431727750083e-09,0.0010032978607341,-0.01542738545686,0.0,0.0,0.0,-0.0079114232212305,60.0,-3.213322639465332,-0.0,-6.863167811843597e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995560,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.245361328125,0.0,0.0,9.413831867277622e-05,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2530212402344,0.0,0.0,9.91331835393794e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,7.321960583794862e-05,297.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.24969482421875,0.0,0.0,9.913279063766822e-05,298.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,0.0004702403384726,291.2746276855469,294.1499938964844,286.3399963378906,283.9892272949219,288.9632873535156,286.4971923828125,291.0440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032104328274,6.239479155567551e-09,0.0010032041464,-0.015398696064949,0.0,0.0,0.0,-0.0079059936106204,60.0,-3.224924087524414,-0.0,-6.86188670329102e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995620,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.412438521394506e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,9.911850065691397e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,7.320876466110349e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,9.91181150311604e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0004701707803178,291.2735595703125,294.1499938964844,286.3033447265625,283.9720153808594,288.9163513183594,286.45733642578125,291.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2482175827026367,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995680,297.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449645996094,0.0,0.0,9.412438521394506e-05,298.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2525329589844,0.0,0.0,9.911850065691397e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.255615234375,0.0,0.0,7.320876466110349e-05,297.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.249267578125,0.0,0.0,9.91181150311604e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2453308105469,0.0,0.0,0.0004701707803178,291.2735595703125,294.1499938964844,286.3033447265625,283.9720153808594,288.9163513183594,286.45733642578125,291.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003059791401,6.221863024791219e-09,0.0010030535049736,-0.0153525490313768,0.0,0.0,0.0,-0.0078972605988383,60.0,-3.2482175827026367,-0.0,-6.859826129357316e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995740,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.411489008925857e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.910848893923684e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,7.320136501220986e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.91081033134833e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0004701233119703,291.2724609375,294.1499938964844,286.26666259765625,283.9547119140625,288.86962890625,286.41827392578125,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209771363785421e-09,0.0010029501281678,-0.0153208738192915,0.0,0.0,0.0,-0.0078912656754255,60.0,-3.271646738052368,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995800,297.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,9.411489008925857e-05,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,9.910848893923684e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.25506591796875,0.0,0.0,7.320136501220986e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.248779296875,0.0,0.0,9.91081033134833e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2449035644531,0.0,0.0,0.0004701233119703,291.2724609375,294.1499938964844,286.26666259765625,283.9547119140625,288.86962890625,286.41827392578125,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029562981799,6.209771363785421e-09,0.0010029501281678,-0.0153208738192915,0.0,0.0,0.0,-0.0078912656754255,60.0,-3.271646738052368,-0.0,-6.85841143877042e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995860,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,9.410949860466644e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,9.910279914038256e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,7.319715950870886e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,9.910242806654423e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.000470096420031,291.2713317871094,294.1499938964844,286.2300109863281,283.9373779296875,288.8230895996094,286.3798217773437,291.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202807600885761e-09,0.001002890523523,-0.0153026329353451,0.0,0.0,0.0,-0.0078878132626414,60.0,-3.295206069946289,-0.0,-6.857597156795239e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995920,297.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2441101074219,0.0,0.0,9.410949860466644e-05,298.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2514953613281,0.0,0.0,9.910279914038256e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2544860839844,0.0,0.0,7.319715950870886e-05,297.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,9.910242806654423e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24444580078125,0.0,0.0,0.000470096420031,291.2713317871094,294.1499938964844,286.2300109863281,283.9373779296875,288.8230895996094,286.3798217773437,291.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028968099504,6.202807600885761e-09,0.001002890523523,-0.0153026329353451,0.0,0.0,0.0,-0.0078878132626414,60.0,-3.295206069946289,-0.0,-6.857597156795239e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11995980,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.410786151420324e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,9.910106746247038e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,7.319587894016877e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,9.910069638863206e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0004700882418546,291.2701721191406,294.1499938964844,286.1933288574219,283.91998291015625,288.7767333984375,286.3417663574219,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200518765098195e-09,0.001002870965749,-0.0152966361492872,0.0,0.0,0.0,-0.0078866789117455,60.0,-3.318887233734131,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996040,297.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.410786151420324e-05,298.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,9.910106746247038e-05,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.25390625,0.0,0.0,7.319587894016877e-05,297.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,9.910069638863206e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.0004700882418546,291.2701721191406,294.1499938964844,286.1933288574219,283.91998291015625,288.7767333984375,286.3417663574219,291.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002877135761,6.200518765098195e-09,0.001002870965749,-0.0152966361492872,0.0,0.0,0.0,-0.0078866789117455,60.0,-3.318887233734131,-0.0,-6.857329282183855e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996100,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2433776855469,0.0,0.0,9.410837083123624e-05,298.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2506408691406,0.0,0.0,9.91015913314186e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.25360107421875,0.0,0.0,7.319626456592232e-05,297.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474975585937,0.0,0.0,9.910122025758028e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0004700907447841,291.26959228515625,294.1499938964844,286.17498779296875,283.9112548828125,288.75360107421875,286.3228759765625,291.034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028814431279,6.201023694529795e-09,0.0010028752731159,-0.0152979595586657,0.0,0.0,0.0,-0.0078869294375181,60.0,-3.3307721614837646,-0.0,-6.857388257230923e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996160,297.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431335449219,0.0,0.0,9.410961501998828e-05,298.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503356933594,0.0,0.0,9.910290100378916e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2532653808594,0.0,0.0,7.3197232268285e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472229003906,0.0,0.0,9.910252992995083e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,0.0004700970021076,291.2690124511719,294.1499938964844,286.1566772460937,283.9025573730469,288.73052978515625,286.3040466308594,291.03387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028937831521,6.2024576585884014e-09,0.0010028874967247,-0.0153017155826091,0.0,0.0,0.0,-0.0078876400366425,60.0,-3.3426826000213623,-0.0,-6.857555945316562e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
