time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11996220,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.411432984052226e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.910785593092442e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,7.320088479900733e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,9.91074921330437e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0004701205471064,291.2677917480469,294.1499938964844,286.1199951171875,283.8850402832031,288.6845092773437,286.2665100097656,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208090042036929e-09,0.0010029356926679,-0.0153164705261588,0.0,0.0,0.0,-0.0078904321417212,60.0,-3.3665754795074463,-0.0,-6.858215328975349e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996280,297.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2426147460937,0.0,0.0,9.411432984052226e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2497253417969,0.0,0.0,9.910785593092442e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25262451171875,0.0,0.0,7.320088479900733e-05,297.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,9.91074921330437e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2429504394531,0.0,0.0,0.0004701205471064,291.2677917480469,294.1499938964844,286.1199951171875,283.8850402832031,288.6845092773437,286.2665100097656,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100294186268,6.208090042036929e-09,0.0010029356926679,-0.0153164705261588,0.0,0.0,0.0,-0.0078904321417212,60.0,-3.3665754795074463,-0.0,-6.858215328975349e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996340,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.412156941834836e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,9.911545930663124e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,7.320650183828548e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,9.911510278470814e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0004701566940639,291.2665710449219,294.1499938964844,286.0833435058594,283.86749267578125,288.6386108398437,286.2290954589844,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390551805496216,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996400,297.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420654296875,0.0,0.0,9.412156941834836e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24908447265625,0.0,0.0,9.911545930663124e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.251953125,0.0,0.0,7.320650183828548e-05,297.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2460632324219,0.0,0.0,9.911510278470814e-05,298.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,0.0004701566940639,291.2665710449219,294.1499938964844,286.0833435058594,283.86749267578125,288.6386108398437,286.2290954589844,291.0296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030169505625,6.216868353448035e-09,0.0010030107805505,-0.015339464880526,0.0,0.0,0.0,-0.0078947842121124,60.0,-3.390551805496216,-0.0,-6.859242063228521e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996460,297.85125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,9.4126611656975e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2487487792969,0.0,0.0,9.91207707556896e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,7.321042357943952e-05,297.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457275390625,0.0,0.0,9.91204142337665e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2420959472656,0.0,0.0,0.000470181897981,291.2658996582031,294.1499938964844,286.06280517578125,283.857666015625,288.6130065917969,286.20819091796875,291.0284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003069570288,6.223022541718137e-09,0.001003063400276,-0.0153555860742926,0.0,0.0,0.0,-0.0078978352248668,60.0,-3.404017686843872,-0.0,-6.859961843019846e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996520,297.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,9.413099905941635e-05,298.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2484436035156,0.0,0.0,9.912538371281698e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25128173828125,0.0,0.0,7.321382872760296e-05,297.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454528808594,0.0,0.0,9.912502719089387e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2418518066406,0.0,0.0,0.0004702038131654,291.2653503417969,294.1499938964844,286.0466613769531,283.84991455078125,288.5928955078125,286.1918029785156,291.0275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031154379248,6.228383142570237e-09,0.0010031092679128,-0.0153696285560727,0.0,0.0,0.0,-0.0079004922881722,60.0,-3.4146132469177246,-0.0,-6.860588541712789e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996580,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.414213855052368e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,9.913709800457582e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.322247984120622e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.913674875861034e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0004702594305854,291.2640686035156,294.1499938964844,286.010009765625,283.832275390625,288.5473327636719,286.154541015625,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242023786739992e-09,0.0010032259160652,-0.0154053615406155,0.0,0.0,0.0,-0.0079072546213865,60.0,-3.4387385845184326,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996640,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,9.414213855052368e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2477722167969,0.0,0.0,9.913709800457582e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25054931640625,0.0,0.0,7.322247984120622e-05,297.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.913674875861034e-05,298.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,0.0004702594305854,291.2640686035156,294.1499938964844,286.010009765625,283.832275390625,288.5473327636719,286.154541015625,291.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032320860773,6.242023786739992e-09,0.0010032259160652,-0.0154053615406155,0.0,0.0,0.0,-0.0079072546213865,60.0,-3.4387385845184326,-0.0,-6.862184420697305e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996700,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,9.414822125108913e-05,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474060058594,0.0,0.0,9.914349357131869e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,7.322720193769783e-05,297.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444763183594,0.0,0.0,9.914315160131082e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409362792969,0.0,0.0,0.0004702898149844,291.263427734375,294.1499938964844,285.9916687011719,283.82342529296875,288.52459716796875,286.1359558105469,291.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295998089,6.249487594089942e-09,0.0010032897116616,-0.0154249127954244,0.0,0.0,0.0,-0.0079109547659754,60.0,-3.4508209228515625,-0.0,-6.863057677719554e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996760,297.8408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24029541015625,0.0,0.0,9.415455861017108e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2470703125,0.0,0.0,9.915016562445088e-05,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,7.323213503696024e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.244140625,0.0,0.0,9.914982365444304e-05,298.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406311035156,0.0,0.0,0.0004703214799519,291.2627868652344,294.1499938964844,285.97332763671875,283.8145751953125,288.5019226074219,286.11737060546875,291.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033625876531,6.257274254295453e-09,0.0010033563012257,-0.0154453106224536,0.0,0.0,0.0,-0.0079148150980472,60.0,-3.4629130363464355,-0.0,-6.863968593506797e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996820,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,9.416782995685936e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.916412818711252e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,7.324244506889954e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.916379349306226e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0004703877784777,291.261474609375,294.1499938964844,285.9366760253906,283.7968139648437,288.4566650390625,286.0802001953125,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735803219027275e-09,0.0010034957667812,-0.0154880257323384,0.0,0.0,0.0,-0.0079228989779949,60.0,-3.4871184825897217,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996880,297.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396545410156,0.0,0.0,9.416782995685936e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.246337890625,0.0,0.0,9.916412818711252e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,7.324244506889954e-05,297.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24346923828125,0.0,0.0,9.916379349306226e-05,298.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.239990234375,0.0,0.0,0.0004703877784777,291.261474609375,294.1499938964844,285.9366760253906,283.7968139648437,288.4566650390625,286.0802001953125,291.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035019367933,6.2735803219027275e-09,0.0010034957667812,-0.0154880257323384,0.0,0.0,0.0,-0.0079228989779949,60.0,-3.4871184825897217,-0.0,-6.865877111295049e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11996940,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,9.418156696483491e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,9.917858551489188e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.325311889871955e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.917825082084164e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0004704563762061,291.2601623535156,294.1499938964844,285.8999938964844,283.7790222167969,288.4115600585937,286.0430603027344,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511342763900757,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997000,297.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.239013671875,0.0,0.0,9.418156696483491e-05,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,9.917858551489188e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.248291015625,0.0,0.0,7.325311889871955e-05,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,9.917825082084164e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,0.0004704563762061,291.2601623535156,294.1499938964844,285.8999938964844,283.7790222167969,288.4115600585937,286.0430603027344,291.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2904712549993755e-09,0.0010036401217803,-0.0155322710052132,0.0,0.0,0.0,-0.0079312715679407,60.0,-3.511342763900757,-0.0,-6.867853841185936e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997060,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,9.41953476285562e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.919308649841696e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.326382910832763e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,9.919275908032432e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.0004705252358689,291.2587890625,294.1499938964844,285.86334228515625,283.7611694335937,288.3666076660156,286.00592041015625,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.307424360585401e-09,0.001003785058856,-0.0155766811221838,0.0,0.0,0.0,-0.0079396767541766,60.0,-3.5355701446533203,-0.0,-6.869837676504177e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997120,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,9.41953476285562e-05,298.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,9.919308649841696e-05,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,7.326382910832763e-05,297.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,9.919275908032432e-05,298.0260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386169433594,0.0,0.0,0.0004705252358689,291.2587890625,294.1499938964844,285.86334228515625,283.7611694335937,288.3666076660156,286.00592041015625,291.0166320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037914616987,6.307424360585401e-09,0.001003785058856,-0.0155766811221838,0.0,0.0,0.0,-0.0079396767541766,60.0,-3.5355701446533203,-0.0,-6.869837676504177e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997180,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.420882997801527e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.920727461576462e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.327430648729205e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.920694719767198e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0004705925821326,291.2574157714844,294.1499938964844,285.82666015625,283.7432861328125,288.3218078613281,285.9687805175781,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039332555606,6.324002654878313e-09,0.0010039268527179,-0.0156201077625155,0.0,0.0,0.0,-0.007947894744575,60.0,-3.559786081314087,-0.0,-6.871778879258272e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997240,297.822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23760986328125,0.0,0.0,9.420882997801527e-05,298.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440185546875,0.0,0.0,9.920727461576462e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24664306640625,0.0,0.0,7.327430648729205e-05,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2412414550781,0.0,0.0,9.920694719767198e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,0.0004705925821326,291.2574157714844,294.1499938964844,285.82666015625,283.7432861328125,288.3218078613281,285.9687805175781,291.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039332555606,6.324002654878313e-09,0.0010039268527179,-0.0156201077625155,0.0,0.0,0.0,-0.007947894744575,60.0,-3.559786081314087,-0.0,-6.871778879258272e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997300,297.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2372436523437,0.0,0.0,9.421542199561372e-05,298.0853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.921421587932856e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2462463378906,0.0,0.0,7.327942876145244e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,9.921388846123592e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.237548828125,0.0,0.0,0.0004706255276687,291.2567138671875,294.1499938964844,285.8083190917969,283.7343139648437,288.2994689941406,285.9502258300781,291.01324462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040025226771,6.332113056117805e-09,0.0010039962362498,-0.0156413521617651,0.0,0.0,0.0,-0.0079519152641296,60.0,-3.5718886852264404,-0.0,-6.872728164353249e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997360,297.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23687744140625,0.0,0.0,9.422175207873806e-05,298.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,9.922087338054553e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,7.328434730879962e-05,297.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,9.922054596245287e-05,298.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371826171875,0.0,0.0,0.0004706571344286,291.2560119628906,294.1499938964844,285.7900085449219,283.725341796875,288.2771301269531,285.9316711425781,291.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040691122412,6.3398890581822814e-09,0.0010040627093985,-0.015661722049117,0.0,0.0,0.0,-0.0079557709395885,60.0,-3.5839836597442627,-0.0,-6.873639080140492e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997420,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,9.42336700973101e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.923341713147238e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,7.329360960284248e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,9.923309698933735e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,0.0004707166808657,291.2546081542969,294.1499938964844,285.7533264160156,283.70733642578125,288.2325744628906,285.8945617675781,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608149290084839,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997480,297.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,9.42336700973101e-05,298.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2424011230469,0.0,0.0,9.923341713147238e-05,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24493408203125,0.0,0.0,7.329360960284248e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396850585937,0.0,0.0,9.923309698933735e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364196777344,0.0,0.0,0.0004707166808657,291.2546081542969,294.1499938964844,285.7533264160156,283.70733642578125,288.2325744628906,285.8945617675781,291.0098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041942587122,6.354526238538938e-09,0.0010041878558695,-0.015700064599514,0.0,0.0,0.0,-0.0079630268737673,60.0,-3.608149290084839,-0.0,-6.875352909219147e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997540,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.424430754734205e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.924460027832538e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,7.330186781473458e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.924428741214796e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0004707697953563,291.253173828125,294.1499938964844,285.7166748046875,283.68927001953125,288.18817138671875,285.85748291015625,291.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632261037826538,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997600,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353515625,0.0,0.0,9.424430754734205e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415466308594,0.0,0.0,9.924460027832538e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2440795898437,0.0,0.0,7.330186781473458e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.924428741214796e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2356262207031,0.0,0.0,0.0004707697953563,291.253173828125,294.1499938964844,285.7166748046875,283.68927001953125,288.18817138671875,285.85748291015625,291.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043057845905,6.367565141829345e-09,0.0010042993817478,-0.0157342199236154,0.0,0.0,0.0,-0.0079694911837577,60.0,-3.632261037826538,-0.0,-6.876879865558294e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997660,297.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.425026655662803e-05,298.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.240966796875,0.0,0.0,9.92508721537888e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,7.33064953237772e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383117675781,0.0,0.0,9.92505592876114e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351379394531,0.0,0.0,0.0004707995685748,291.25225830078125,294.1499938964844,285.6932067871094,283.6777038574219,288.1598205566406,285.8337707519531,291.0060729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004368183203,6.374859307101133e-09,0.0010043617803603,-0.0157533269375562,0.0,0.0,0.0,-0.0079731065779924,60.0,-3.6476588249206543,-0.0,-6.877733937926679e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997720,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,9.425335156265646e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406616210937,0.0,0.0,9.925411723088472e-05,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2431640625,0.0,0.0,7.330888911383227e-05,297.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2380065917969,0.0,0.0,9.925380436470732e-05,298.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,0.0004708149645011,291.2517395019531,294.1499938964844,285.67999267578125,283.6711730957031,288.1438903808594,285.8204345703125,291.0052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044003138318,6.378623851333032e-09,0.0010043939109891,-0.0157631896436214,0.0,0.0,0.0,-0.0079749729484319,60.0,-3.6563100814819336,-0.0,-6.878175184965586e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997780,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.42604965530336e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,9.926163329510018e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,7.331444066949189e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,9.92613277048804e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0004708506749011,291.2502746582031,294.1499938964844,285.6433410644531,283.6530456542969,288.0997314453125,285.7834167480469,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387325779400044e-09,0.0010044684167951,-0.0157859828323125,0.0,0.0,0.0,-0.0079792868345975,60.0,-3.6802828311920166,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997840,297.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,9.42604965530336e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2397766113281,0.0,0.0,9.926163329510018e-05,298.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24224853515625,0.0,0.0,7.331444066949189e-05,297.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2371520996094,0.0,0.0,9.92613277048804e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2340087890625,0.0,0.0,0.0004708506749011,291.2502746582031,294.1499938964844,285.6433410644531,283.6530456542969,288.0997314453125,285.7834167480469,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044748196378,6.387325779400044e-09,0.0010044684167951,-0.0157859828323125,0.0,0.0,0.0,-0.0079792868345975,60.0,-3.6802828311920166,-0.0,-6.879194103248666e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997900,297.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,9.426334145246074e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23931884765625,0.0,0.0,9.92646237136796e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24176025390625,0.0,0.0,7.331664528464898e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,9.92643108475022e-05,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2336120605469,0.0,0.0,0.0004708648775704,291.24951171875,294.1499938964844,285.625,283.6439514160156,288.0777282714844,285.7649230957031,291.0017395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045041562989,6.390763918062703e-09,0.0010044977534562,-0.0157949887216091,0.0,0.0,0.0,-0.0079809911549091,60.0,-3.692237615585327,-0.0,-6.879596980979842e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11997960,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2328796386719,0.0,0.0,9.426556789549068e-05,298.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388610839844,0.0,0.0,9.926695929607376e-05,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,7.331837696256116e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,9.926665370585396e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0004708759952336,291.248779296875,294.1499938964844,285.6066589355469,283.63482666015625,288.0557556152344,285.7464294433594,291.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045270901173,6.393438223284421e-09,0.0010045206872746,-0.0158019941300153,0.0,0.0,0.0,-0.0079823173582553,60.0,-3.704169273376465,-0.0,-6.879910330326311e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998020,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.426794713363051e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.926945494953544e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,7.332021777983755e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.926915663527323e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0004708878695964,291.2472839355469,294.1499938964844,285.57000732421875,283.6165771484375,288.0118713378906,285.7095031738281,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.396199569991268e-09,0.0010045443195849,-0.0158092286437749,0.0,0.0,0.0,-0.00798368640244,60.0,-3.727947473526001,-0.0,-6.880233627271083e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998080,297.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,9.426794713363051e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2379150390625,0.0,0.0,9.926945494953544e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403259277344,0.0,0.0,7.332021777983755e-05,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2353820800781,0.0,0.0,9.926915663527323e-05,298.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,0.0004708878695964,291.2472839355469,294.1499938964844,285.57000732421875,283.6165771484375,288.0118713378906,285.7095031738281,290.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045507224276,6.396199569991268e-09,0.0010045443195849,-0.0158092286437749,0.0,0.0,0.0,-0.00798368640244,60.0,-3.727947473526001,-0.0,-6.880233627271083e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998140,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.426808537682518e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.92695931927301e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.332031964324415e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,9.926929487846792e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0004708885680884,291.2457580566406,294.1499938964844,285.5333251953125,283.5982971191406,287.9681396484375,285.6726379394531,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.396174700995516e-09,0.0010045442031696,-0.0158091634511947,0.0,0.0,0.0,-0.0079836742952466,60.0,-3.751631498336792,-0.0,-6.88023078510014e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998200,297.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23114013671875,0.0,0.0,9.426808537682518e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2369689941406,0.0,0.0,9.92695931927301e-05,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.332031964324415e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23443603515625,0.0,0.0,9.926929487846792e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314147949219,0.0,0.0,0.0004708885680884,291.2457580566406,294.1499938964844,285.5333251953125,283.5982971191406,287.9681396484375,285.6726379394531,290.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004550489597,6.396174700995516e-09,0.0010045442031696,-0.0158091634511947,0.0,0.0,0.0,-0.0079836742952466,60.0,-3.751631498336792,-0.0,-6.88023078510014e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998260,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.426482574781404e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.92661516647786e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,7.331777305807918e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,9.926586062647402e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0004708722990471,291.24420166015625,294.1499938964844,285.4966735839844,283.5799560546875,287.92449951171875,285.6358337402344,290.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045140516012,6.391916329562264e-09,0.0010045076487585,-0.015798008069396,0.0,0.0,0.0,-0.0079815629869699,60.0,-3.775184154510498,-0.0,-6.879731984099635e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998320,297.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2302551269531,0.0,0.0,9.426482574781404e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359924316406,0.0,0.0,9.92661516647786e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23834228515625,0.0,0.0,7.331777305807918e-05,297.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2335205078125,0.0,0.0,9.926586062647402e-05,298.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0004708722990471,291.24420166015625,294.1499938964844,285.4966735839844,283.5799560546875,287.92449951171875,285.6358337402344,290.993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045140516012,6.391916329562264e-09,0.0010045076487585,-0.015798008069396,0.0,0.0,0.0,-0.0079815629869699,60.0,-3.775184154510498,-0.0,-6.879731984099635e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998380,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,9.425790631212294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.925885387929156e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,7.331238157348707e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.92585701169446e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0004708377236966,291.2426452636719,294.1499938964844,285.4599914550781,283.5615539550781,287.8810119628906,285.5990905761719,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004438730888,6.3831029351035795e-09,0.0010044323280453,-0.0157749205827713,0.0,0.0,0.0,-0.0079771941527724,60.0,-3.798574924468994,-0.0,-6.878699565504577e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998440,297.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2293395996094,0.0,0.0,9.425790631212294e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350158691406,0.0,0.0,9.925885387929156e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,7.331238157348707e-05,297.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,9.92585701169446e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2296142578125,0.0,0.0,0.0004708377236966,291.2426452636719,294.1499938964844,285.4599914550781,283.5615539550781,287.8810119628906,285.5990905761719,290.9909973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004438730888,6.3831029351035795e-09,0.0010044323280453,-0.0157749205827713,0.0,0.0,0.0,-0.0079771941527724,60.0,-3.798574924468994,-0.0,-6.878699565504577e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998500,297.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288513183594,0.0,0.0,9.425348980585112e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344970703125,0.0,0.0,9.92542045423761e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367858886719,0.0,0.0,7.330894732149318e-05,297.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,9.925391350407152e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,0.0004708156629931,291.24188232421875,294.1499938964844,285.4416809082031,283.5523376464844,287.8593139648437,285.58074951171875,290.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043908841907,6.377504302435e-09,0.001004384481348,-0.0157602559775114,0.0,0.0,0.0,-0.0079744188115,60.0,-3.810224294662476,-0.0,-6.878043734559469e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
