time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11998560,297.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283935546875,0.0,0.0,9.424766176380216e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,9.924805635819212e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2362670898437,0.0,0.0,7.330440712394193e-05,297.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315673828125,0.0,0.0,9.924777259584516e-05,298.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,0.0004707865591626,291.2410888671875,294.1499938964844,285.42333984375,283.5430908203125,287.837646484375,285.5624389648437,290.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043279035016,6.3701444119601555e-09,0.0010043215006589,-0.0157409776002168,0.0,0.0,0.0,-0.0079707698896527,60.0,-3.8218274116516113,-0.0,-6.877181846220992e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998620,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.423216397408396e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.923172910930587e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,7.329234358621761e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.923145262291656e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0004707091429736,291.239501953125,294.1499938964844,285.3866577148437,283.52459716796875,287.7944030761719,285.52587890625,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350648451558527e-09,0.0010041547939181,-0.0156899075955152,0.0,0.0,0.0,-0.0079611046239733,60.0,-3.844860792160034,-0.0,-6.874898872410995e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998680,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274475097656,0.0,0.0,9.423216397408396e-05,298.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23297119140625,0.0,0.0,9.923172910930587e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352294921875,0.0,0.0,7.329234358621761e-05,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.923145262291656e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,0.0004707091429736,291.239501953125,294.1499938964844,285.3866577148437,283.52459716796875,287.7944030761719,285.52587890625,290.9861145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041611967608,6.350648451558527e-09,0.0010041547939181,-0.0156899075955152,0.0,0.0,0.0,-0.0079611046239733,60.0,-3.844860792160034,-0.0,-6.874898872410995e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998740,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.421281720278785e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.921134915202856e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,7.327728962991387e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,9.921107266563922e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0004706124891526,291.2378845214844,294.1499938964844,285.3500061035156,283.5060729980469,287.75128173828125,285.4894104003906,290.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326352774976841e-09,0.0010039471089839,-0.0156262647360563,0.0,0.0,0.0,-0.0079490607604384,60.0,-3.8677239418029785,-0.0,-6.872053859297014e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998800,297.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,9.421281720278785e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23193359375,0.0,0.0,9.921134915202856e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2341613769531,0.0,0.0,7.327728962991387e-05,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,9.921107266563922e-05,298.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,0.0004706124891526,291.2378845214844,294.1499938964844,285.3500061035156,283.5060729980469,287.75128173828125,285.4894104003906,290.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039535118266,6.326352774976841e-09,0.0010039471089839,-0.0156262647360563,0.0,0.0,0.0,-0.0079490607604384,60.0,-3.8677239418029785,-0.0,-6.872053859297014e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998860,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257385253906,0.0,0.0,9.419500565854833e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,9.91925917332992e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333679199219,0.0,0.0,7.326343620661646e-05,297.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.919231524690986e-05,298.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2260131835937,0.0,0.0,0.0004705235478468,291.2367248535156,294.1499938964844,285.3236083984375,283.492431640625,287.7203369140625,285.4632263183594,290.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037625906988,6.3040306308437274e-09,0.0010037561878561,-0.0155677897855639,0.0,0.0,0.0,-0.0079379947856068,60.0,-3.8840274810791016,-0.0,-6.869440483114887e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998920,297.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,9.418727131560443e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308654785156,0.0,0.0,9.91844353848137e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,7.325741171371192e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.228515625,0.0,0.0,9.918415889842436e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2257080078125,0.0,0.0,0.0004704848688561,291.2362670898437,294.1499938964844,285.3133239746094,283.48699951171875,287.70831298828125,285.4530639648437,290.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036795865744,6.2943334988574415e-09,0.001003673300147,-0.0155423879623413,0.0,0.0,0.0,-0.0079331872984766,60.0,-3.890331268310547,-0.0,-6.868305746365877e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11998980,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.415676322532818e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.915229748003183e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,7.323367026401684e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.915202826960012e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0004703324811998,291.2346496582031,294.1499938964844,285.27667236328125,283.4669189453125,287.6654357910156,285.4168701171875,290.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033530415967,6.256137385918237e-09,0.0010033467551693,-0.0154423331841826,0.0,0.0,0.0,-0.0079142525792121,60.0,-3.912708282470703,-0.0,-6.86383572201521e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999040,297.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2244567871094,0.0,0.0,9.415676322532818e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2297668457031,0.0,0.0,9.915229748003183e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2319641113281,0.0,0.0,7.323367026401684e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,9.915202826960012e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0004703324811998,291.2346496582031,294.1499938964844,285.27667236328125,283.4669189453125,287.6654357910156,285.4168701171875,290.9786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033530415967,6.256137385918237e-09,0.0010033467551693,-0.0154423331841826,0.0,0.0,0.0,-0.0079142525792121,60.0,-3.912708282470703,-0.0,-6.86383572201521e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999100,297.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.22393798828125,0.0,0.0,9.413922089152038e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.913382382364944e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2313842773437,0.0,0.0,7.322002784349024e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2269287109375,0.0,0.0,9.913355461321773e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.22418212890625,0.0,0.0,0.0004702448786702,291.2338256835937,294.1499938964844,285.2583312988281,283.4565124511719,287.64404296875,285.3988037109375,290.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031652636826,6.234190053078237e-09,0.0010031590936705,-0.0153848407790064,0.0,0.0,0.0,-0.0079033719375729,60.0,-3.9237914085388175,-0.0,-6.861267820568173e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999160,297.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2234191894531,0.0,0.0,9.412036160938442e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.911396773532032e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2308349609375,0.0,0.0,7.320535951294005e-05,297.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264099121094,0.0,0.0,9.91136985248886e-05,298.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,0.000470150669571,291.2330017089844,294.1499938964844,285.239990234375,283.4459228515625,287.6226806640625,285.3807983398437,290.9761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029636323451,6.210607583767569e-09,0.0010029573459178,-0.015323064289987,0.0,0.0,0.0,-0.0078916810452938,60.0,-3.9348108768463135,-0.0,-6.858509493667952e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999220,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,9.407796460436656e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.906930790748449e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,7.317237759707496e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.906904597301036e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0004699389101006,291.2313537597656,294.1499938964844,285.2033386230469,283.4240417480469,287.580078125,285.3448791503906,290.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002510311082,6.157603316125915e-09,0.0010025041410699,-0.0151842171326279,0.0,0.0,0.0,-0.0078654047101736,60.0,-3.9566292762756334,-0.0,-6.852311429383917e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999280,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2223815917969,0.0,0.0,9.407796460436656e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,9.906930790748449e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22967529296875,0.0,0.0,7.317237759707496e-05,297.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.906904597301036e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2226257324219,0.0,0.0,0.0004699389101006,291.2313537597656,294.1499938964844,285.2033386230469,283.4240417480469,287.580078125,285.3448791503906,290.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002510311082,6.157603316125915e-09,0.0010025041410699,-0.0151842171326279,0.0,0.0,0.0,-0.0078654047101736,60.0,-3.9566292762756334,-0.0,-6.852311429383917e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999340,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.403083095094188e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.90196640486829e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.313570677069947e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.90194021142088e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0004697034601122,291.22967529296875,294.1499938964844,285.1666564941406,283.4013671875,287.5375671386719,285.3091125488281,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020066983997,6.098695326528514e-09,0.0010020005283877,-0.0150299025699496,0.0,0.0,0.0,-0.0078362021595239,60.0,-3.978217601776123,-0.0,-6.845426270274403e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999400,297.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2213134765625,0.0,0.0,9.403083095094188e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264404296875,0.0,0.0,9.90196640486829e-05,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,7.313570677069947e-05,297.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2242126464844,0.0,0.0,9.90194021142088e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215576171875,0.0,0.0,0.0004697034601122,291.22967529296875,294.1499938964844,285.1666564941406,283.4013671875,287.5375671386719,285.3091125488281,290.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020066983997,6.098695326528514e-09,0.0010020005283877,-0.0150299025699496,0.0,0.0,0.0,-0.0078362021595239,60.0,-3.978217601776123,-0.0,-6.845426270274403e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999460,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.3977534561418e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.896353003568949e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,7.309424108825624e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.896327537717298e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,0.0004694372182711,291.2279968261719,294.1499938964844,285.1300048828125,283.3779602050781,287.4952087402344,285.2735290527344,290.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.032113031295694e-09,0.0010014311410486,-0.0148554826155304,0.0,0.0,0.0,-0.0078031937591731,60.0,-3.999509572982788,-0.0,-6.837647958946036e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999520,297.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2202453613281,0.0,0.0,9.3977534561418e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2253112792969,0.0,0.0,9.896353003568949e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22735595703125,0.0,0.0,7.309424108825624e-05,297.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2231140136719,0.0,0.0,9.896327537717298e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.220458984375,0.0,0.0,0.0004694372182711,291.2279968261719,294.1499938964844,285.1300048828125,283.3779602050781,287.4952087402344,285.2735290527344,290.96844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014371946454,6.032113031295694e-09,0.0010014311410486,-0.0148554826155304,0.0,0.0,0.0,-0.0078031937591731,60.0,-3.999509572982788,-0.0,-6.837647958946036e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999580,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.39183883019723e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.890124056255444e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,7.304823520826176e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.890098590403797e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0004691417852882,291.2262878417969,294.1499938964844,285.09332275390625,283.3538818359375,287.4529724121094,285.2381286621094,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008055251091,5.958249449378172e-09,0.0010007995879277,-0.0146619891747832,0.0,0.0,0.0,-0.0077665764838457,60.0,-4.020500183105469,-0.0,-6.829024812304851e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999640,297.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2191467285156,0.0,0.0,9.39183883019723e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22412109375,0.0,0.0,9.890124056255444e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,7.304823520826176e-05,297.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22198486328125,0.0,0.0,9.890098590403797e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193603515625,0.0,0.0,0.0004691417852882,291.2262878417969,294.1499938964844,285.09332275390625,283.3538818359375,287.4529724121094,285.2381286621094,290.9658508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008055251091,5.958249449378172e-09,0.0010007995879277,-0.0146619891747832,0.0,0.0,0.0,-0.0077665764838457,60.0,-4.020500183105469,-0.0,-6.829024812304851e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999700,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.21856689453125,0.0,0.0,9.388747275806963e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.886867337627336e-05,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2255859375,0.0,0.0,7.302418089238927e-05,297.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214050292969,0.0,0.0,9.886842599371448e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21881103515625,0.0,0.0,0.0004689873312599,291.2254333496094,294.1499938964844,285.07501220703125,283.34161376953125,287.4319152832031,285.22052001953125,290.96453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004752548411,5.919637668938549e-09,0.001000469434075,-0.0145608391612768,0.0,0.0,0.0,-0.0077474350109696,60.0,-4.030915260314941,-0.0,-6.824519260817399e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999760,297.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.218017578125,0.0,0.0,9.385468729306012e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.22296142578125,0.0,0.0,9.883415623335168e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2249755859375,0.0,0.0,7.299868593690917e-05,297.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208251953125,0.0,0.0,9.883390157483518e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0004688235931098,291.2245788574219,294.1499938964844,285.0566711425781,283.32916259765625,287.4108581542969,285.2029113769531,290.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001253103837,5.878709075091137e-09,0.0010001193732023,-0.0144536206498742,0.0,0.0,0.0,-0.0077271447516977,60.0,-4.041255474090576,-0.0,-6.81974441363309e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999820,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.378499817103148e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,9.87607563729398e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.294447277672589e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.876050899038093e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0004684754530899,291.22283935546875,294.1499938964844,285.0199890136719,283.30389404296875,287.368896484375,285.1679382324219,290.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993813000619,5.791705781632572e-09,0.0009993754792958,-0.0142257018014788,0.0,0.0,0.0,-0.0076840138062834,60.0,-4.061698913574219,-0.0,-6.809601416080113e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999880,297.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,9.378499817103148e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2217712402344,0.0,0.0,9.87607563729398e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237548828125,0.0,0.0,7.294447277672589e-05,297.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,9.876050899038093e-05,297.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2171325683594,0.0,0.0,0.0004684754530899,291.22283935546875,294.1499938964844,285.0199890136719,283.30389404296875,287.368896484375,285.1679382324219,290.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993813000619,5.791705781632572e-09,0.0009993754792958,-0.0142257018014788,0.0,0.0,0.0,-0.0076840138062834,60.0,-4.061698913574219,-0.0,-6.809601416080113e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11999940,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.371147461934017e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.868331835605204e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.868307824945076e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0004681081918533,291.2210998535156,294.1499938964844,284.9833374023437,283.27813720703125,287.3270263671875,285.1330871582031,290.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985964279621,5.699928085078909e-09,0.0009985907236114,-0.0139852706342935,0.0,0.0,0.0,-0.0076385159045457,60.0,-4.081928730010986,-0.0,-6.798909168992395e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000000,297.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,9.371147461934017e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2205505371094,0.0,0.0,9.868331835605204e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2225341796875,0.0,0.0,7.288727647392079e-05,297.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2184753417969,0.0,0.0,9.868307824945076e-05,297.99664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0004681081918533,291.2210998535156,294.1499938964844,284.9833374023437,283.27813720703125,287.3270263671875,285.1330871582031,290.9579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985964279621,5.699928085078909e-09,0.0009985907236114,-0.0139852706342935,0.0,0.0,0.0,-0.0076385159045457,60.0,-4.081928730010986,-0.0,-6.798909168992395e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000060,297.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,9.364888683194296e-05,297.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.861740545602515e-05,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,7.283858576556668e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,9.861716534942389e-05,297.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2150573730469,0.0,0.0,0.0004677955294027,291.2197265625,294.1499938964844,284.9540100097656,283.2572021484375,287.2936096191406,285.1054077148437,290.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.6218119048878634e-09,0.0009979226160794,-0.0137806292623281,0.0,0.0,0.0,-0.0075997901149094,60.0,-4.0979084968566895,-0.0,-6.78981564306014e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000120,297.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2145690917969,0.0,0.0,9.36328578973189e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193298339844,0.0,0.0,9.860052523436023e-05,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212829589844,0.0,0.0,7.282612205017358e-05,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21728515625,0.0,0.0,9.860028512775898e-05,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148132324219,0.0,0.0,0.000467715493869,291.2193603515625,294.1499938964844,284.9466552734375,283.2519226074219,287.2852783203125,285.0985107421875,290.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977573063224,5.601812347322266e-09,0.0009977516019716,-0.0137282349169254,0.0,0.0,0.0,-0.00758987525478,60.0,-4.10188102722168,-0.0,-6.787487905057787e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000180,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.355049405712634e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.851378854364155e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,7.27620572433807e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.85135484370403e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0004673040821217,291.2176208496094,294.1499938964844,284.9100036621094,283.225341796875,287.2436828613281,285.0641174316406,290.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.499031008326938e-09,0.0009968727827072,-0.0134589737281203,0.0,0.0,0.0,-0.0075389225967228,60.0,-4.121592044830322,-0.0,-6.775534444614095e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000240,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2134094238281,0.0,0.0,9.355049405712634e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2181091308594,0.0,0.0,9.851378854364155e-05,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22003173828125,0.0,0.0,7.27620572433807e-05,297.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.216064453125,0.0,0.0,9.85135484370403e-05,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,0.0004673040821217,291.2176208496094,294.1499938964844,284.9100036621094,283.225341796875,287.2436828613281,285.0641174316406,290.95263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968783706426,5.499031008326938e-09,0.0009968727827072,-0.0134589737281203,0.0,0.0,0.0,-0.0075389225967228,60.0,-4.121592044830322,-0.0,-6.775534444614095e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000300,297.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2127990722656,0.0,0.0,9.350818436359988e-05,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174987792969,0.0,0.0,9.84692233032547e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2193908691406,0.0,0.0,7.272914081113413e-05,297.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154541015625,0.0,0.0,9.846899047261104e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,0.000467092701001,291.2167358398437,294.1499938964844,284.89166259765625,283.2119140625,287.2229309082031,285.0470275878906,290.9512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964266791939,5.446228801275765e-09,0.0009964213240891,-0.0133206443861126,0.0,0.0,0.0,-0.0075127459131181,60.0,-4.131375789642334,-0.0,-6.7693967764626e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000360,297.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,9.346496517537162e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21685791015625,0.0,0.0,9.842371218837798e-05,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,7.26955258869566e-05,297.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,9.842347208177672e-05,297.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0004668768087867,291.2158508300781,294.1499938964844,284.8733215332031,283.19842529296875,287.2021789550781,285.02996826171875,290.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959654416888,5.392298607631574e-09,0.000995960086584,-0.0131793580949306,0.0,0.0,0.0,-0.0074860104359686,60.0,-4.141106605529785,-0.0,-6.763131921161404e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000420,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.337658411823212e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.833063813857734e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.262677536346018e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.833040530793367e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004664353618863,291.21405029296875,294.1499938964844,284.836669921875,283.1712646484375,287.16082763671875,284.9960327148437,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.282027704112124e-09,0.0009950172388926,-0.0128904692828655,0.0,0.0,0.0,-0.0074313441291451,60.0,-4.160426616668701,-0.0,-6.750330072691213e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000480,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.21099853515625,0.0,0.0,9.337658411823212e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,9.833063813857734e-05,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.262677536346018e-05,297.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.213623046875,0.0,0.0,9.833040530793367e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21124267578125,0.0,0.0,0.0004664353618863,291.21405029296875,294.1499938964844,284.836669921875,283.1712646484375,287.16082763671875,284.9960327148437,290.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995022477582,5.282027704112124e-09,0.0009950172388926,-0.0128904692828655,0.0,0.0,0.0,-0.0074313441291451,60.0,-4.160426616668701,-0.0,-6.750330072691213e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000540,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.328627493232489e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.823552682064474e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.255653326865286e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.82353012659587e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004659842525143,291.2122802734375,294.1499938964844,284.79998779296875,283.14385986328125,287.1195678710937,284.9623107910156,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169350725253707e-09,0.0009940536692738,-0.0125952744856476,0.0,0.0,0.0,-0.0073754852637648,60.0,-4.1795854568481445,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000600,297.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20977783203125,0.0,0.0,9.328627493232489e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2143249511719,0.0,0.0,9.823552682064474e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,7.255653326865286e-05,297.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,9.82353012659587e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099914550781,0.0,0.0,0.0004659842525143,291.2122802734375,294.1499938964844,284.79998779296875,283.14385986328125,287.1195678710937,284.9623107910156,290.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994058791548,5.169350725253707e-09,0.0009940536692738,-0.0125952744856476,0.0,0.0,0.0,-0.0073754852637648,60.0,-4.1795854568481445,-0.0,-6.737261770695113e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000660,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.319469972979276e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.813908400246872e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.248529436765239e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.81388584477827e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004655267985071,291.2104797363281,294.1499938964844,284.7633361816406,283.1163330078125,287.0784606933594,284.9288330078125,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055094121075854e-09,0.0009930765954777,-0.0122959380969405,0.0,0.0,0.0,-0.0073188436217606,60.0,-4.198611736297607,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000720,297.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20855712890625,0.0,0.0,9.319469972979276e-05,297.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130432128906,0.0,0.0,9.813908400246872e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21484375,0.0,0.0,7.248529436765239e-05,297.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110900878906,0.0,0.0,9.81388584477827e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2087707519531,0.0,0.0,0.0004655267985071,291.2104797363281,294.1499938964844,284.7633361816406,283.1163330078125,287.0784606933594,284.9288330078125,290.9417724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930817177519,5.055094121075854e-09,0.0009930765954777,-0.0122959380969405,0.0,0.0,0.0,-0.0073188436217606,60.0,-4.198611736297607,-0.0,-6.724022938442431e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000780,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.310265159001574e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.804214641917496e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,7.241369166877121e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.804192086448892e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0004650669870898,291.20867919921875,294.1499938964844,284.7266540527344,283.0887145996094,287.0374450683594,284.8955383300781,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.940250875051788e-09,0.0009920946322381,-0.0119950594380497,0.0,0.0,0.0,-0.0072619104757905,60.0,-4.217542171478272,-0.0,-6.710729394399095e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000840,297.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2073059082031,0.0,0.0,9.310265159001574e-05,297.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21173095703125,0.0,0.0,9.804214641917496e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2135314941406,0.0,0.0,7.241369166877121e-05,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098083496094,0.0,0.0,9.804192086448892e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20751953125,0.0,0.0,0.0004650669870898,291.20867919921875,294.1499938964844,284.7266540527344,283.0887145996094,287.0374450683594,284.8955383300781,290.93902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920995216816,4.940250875051788e-09,0.0009920946322381,-0.0119950594380497,0.0,0.0,0.0,-0.0072619104757905,60.0,-4.217542171478272,-0.0,-6.710729394399095e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
