time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12000900,297.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,9.305664571002126e-05,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2110595703125,0.0,0.0,9.799369581742212e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128601074219,0.0,0.0,7.237790850922465e-05,297.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20916748046875,0.0,0.0,9.79934775386937e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2068786621094,0.0,0.0,0.0004648371832445,291.207763671875,294.1499938964844,284.7083435058594,283.07489013671875,287.0169982910156,284.8789978027344,290.9376525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916087146848,4.8828585619276055e-09,0.0009916038252413,-0.0118446974083781,0.0,0.0,0.0,-0.0072334585711359,60.0,-4.226981163024902,-0.0,-6.704091504161624e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12000960,297.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060546875,0.0,0.0,9.30108508327976e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104187011719,0.0,0.0,9.794547077035531e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121887207031,0.0,0.0,7.234229269670323e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,9.794525249162687e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,0.0004646084271371,291.20684814453125,294.1499938964844,284.69000244140625,283.0610656738281,286.9965515136719,284.86248779296875,290.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911201195791,4.825726485080395e-09,0.0009911153465509,-0.0116950152441859,0.0,0.0,0.0,-0.007205135654658,60.0,-4.236409187316895,-0.0,-6.69748629889e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001020,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.292025060858576e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.785005386220293e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.227181049529463e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0004641558625735,291.2050170898437,294.1499938964844,284.6533203125,283.0334167480469,286.9557800292969,284.82965087890625,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901534067466,4.712692902586468e-09,0.0009901487501338,-0.0113988732919096,0.0,0.0,0.0,-0.0071491003036499,60.0,-4.255251407623291,-0.0,-6.6844279444922e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001080,297.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.292025060858576e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090759277344,0.0,0.0,9.785005386220293e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.227181049529463e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20721435546875,0.0,0.0,9.784983558347447e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,0.0004641558625735,291.2050170898437,294.1499938964844,284.6533203125,283.0334167480469,286.9557800292969,284.82965087890625,290.9334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901534067466,4.712692902586468e-09,0.0009901487501338,-0.0113988732919096,0.0,0.0,0.0,-0.0071491003036499,60.0,-4.255251407623291,-0.0,-6.6844279444922e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001140,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.28316221688874e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.775671787792815e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.220287079690024e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.775649959919974e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004637131351046,291.20318603515625,294.1499938964844,284.6166687011719,283.005859375,286.9151306152344,284.7969970703125,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892077650874,4.60212179476116e-09,0.0009892031084746,-0.0111091798171401,0.0,0.0,0.0,-0.0070942849852144,60.0,-4.27410888671875,-0.0,-6.671666596957948e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001200,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034912109375,0.0,0.0,9.28316221688874e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2077331542969,0.0,0.0,9.775671787792815e-05,298.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,7.220287079690024e-05,297.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059020996094,0.0,0.0,9.775649959919974e-05,297.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.20367431640625,0.0,0.0,0.0004637131351046,291.20318603515625,294.1499938964844,284.6166687011719,283.005859375,286.9151306152344,284.7969970703125,290.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892077650874,4.60212179476116e-09,0.0009892031084746,-0.0111091798171401,0.0,0.0,0.0,-0.0070942849852144,60.0,-4.27410888671875,-0.0,-6.671666596957948e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001260,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20233154296875,0.0,0.0,9.275545016862452e-05,297.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20654296875,0.0,0.0,9.76765004452318e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082824707031,0.0,0.0,7.214362267404795e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,9.767628944246098e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,0.000463332660729,291.2015380859375,294.1499938964844,284.5844116210937,282.9817199707031,286.8794250488281,284.7684020996094,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883950697258,4.507094697459024e-09,0.0009883905295282,-0.0108602084219455,0.0,0.0,0.0,-0.0070471754297614,60.0,-4.290733814239502,-0.0,-6.660708606887057e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001320,297.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021789550781,0.0,0.0,9.27452856558375e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,9.766579023562372e-05,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080993652344,0.0,0.0,7.213571370812133e-05,297.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,9.76655792328529e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0004632818745449,291.2013244628906,294.1499938964844,284.5799865722656,282.9784240722656,286.87457275390625,284.7645263671875,290.9278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882865706458,4.494408845090447e-09,0.0009882820304483,-0.0108269723132252,0.0,0.0,0.0,-0.0070408866740763,60.0,-4.293005466461182,-0.0,-6.659246309936864e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001380,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.266279812436552e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.757892257766798e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.207155431387946e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.757871157489716e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004628698516171,291.199462890625,294.1499938964844,284.5433349609375,282.951171875,286.8341369628906,284.732177734375,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874064708128,4.391495611599794e-09,0.0009874020470306,-0.0105573367327451,0.0,0.0,0.0,-0.0069898678921163,60.0,-4.31199836730957,-0.0,-6.647390904390704e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001440,297.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.20086669921875,0.0,0.0,9.266279812436552e-05,297.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.757892257766798e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,7.207155431387946e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.757871157489716e-05,297.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,0.0004628698516171,291.199462890625,294.1499938964844,284.5433349609375,282.951171875,286.8341369628906,284.732177734375,290.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874064708128,4.391495611599794e-09,0.0009874020470306,-0.0105573367327451,0.0,0.0,0.0,-0.0069898678921163,60.0,-4.31199836730957,-0.0,-6.647390904390704e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001500,297.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001953125,0.0,0.0,9.26225184230134e-05,297.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.753650374477728e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,7.204022404039279e-05,297.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2025451660156,0.0,0.0,9.753629274200648e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2004089355469,0.0,0.0,0.0004626686277333,291.19854736328125,294.1499938964844,284.5249938964844,282.9376525878906,286.8139343261719,284.716064453125,290.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869766654446,4.341238479810272e-09,0.0009869722416624,-0.0104256607592105,0.0,0.0,0.0,-0.0069649536162614,60.0,-4.321526050567627,-0.0,-6.64160495489341e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001560,297.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19952392578125,0.0,0.0,9.258376667276023e-05,297.9281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2036437988281,0.0,0.0,9.749569289851934e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.205322265625,0.0,0.0,7.201007974799722e-05,297.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,9.749548917170614e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997375488281,0.0,0.0,0.0004624750872608,291.1976013183594,294.1499938964844,284.50665283203125,282.9241943359375,286.79376220703125,284.6999816894531,290.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865631582215,4.292891819801525e-09,0.0009865588508546,-0.0102989897131919,0.0,0.0,0.0,-0.0069409860298037,60.0,-4.331092357635498,-0.0,-6.636041405272408e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001620,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.251065057469532e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.741869143908843e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.195320358732715e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.741848771227524e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004621098341885,291.1957397460937,294.1499938964844,284.4700012207031,282.8974914550781,286.7535400390625,284.6678771972656,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857828263193,4.201656800262299e-09,0.0009857786353677,-0.010059948079288,0.0,0.0,0.0,-0.0068957563489675,60.0,-4.350383758544922,-0.0,-6.62554882069344e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001680,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981811523437,0.0,0.0,9.251065057469532e-05,297.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2022399902344,0.0,0.0,9.741869143908843e-05,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,7.195320358732715e-05,297.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20050048828125,0.0,0.0,9.741848771227524e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1983947753906,0.0,0.0,0.0004621098341885,291.1957397460937,294.1499938964844,284.4700012207031,282.8974914550781,286.7535400390625,284.6678771972656,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857828263193,4.201656800262299e-09,0.0009857786353677,-0.010059948079288,0.0,0.0,0.0,-0.0068957563489675,60.0,-4.350383758544922,-0.0,-6.62554882069344e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001740,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.244157263310626e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.73459391389042e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.189947064034641e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.734574268804864e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004617647791747,291.19384765625,294.1499938964844,284.4333190917969,282.87115478515625,286.7133483886719,284.6358337402344,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850455680862,4.115454199649093e-09,0.0009850414935499,-0.0098340911790728,0.0,0.0,0.0,-0.0068530216813087,60.0,-4.369807243347168,-0.0,-6.615642433871471e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001800,297.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,9.244157263310626e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,9.73459391389042e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2024841308594,0.0,0.0,7.189947064034641e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990966796875,0.0,0.0,9.734574268804864e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.197021484375,0.0,0.0,0.0004617647791747,291.19384765625,294.1499938964844,284.4333190917969,282.87115478515625,286.7133483886719,284.6358337402344,290.9164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850455680862,4.115454199649093e-09,0.0009850414935499,-0.0098340911790728,0.0,0.0,0.0,-0.0068530216813087,60.0,-4.369807243347168,-0.0,-6.615642433871471e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001860,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.237934136763216e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.728039731271564e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.185106369433925e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.728020086186008e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004614538920577,291.19195556640625,294.1499938964844,284.39666748046875,282.84521484375,286.6732788085937,284.60382080078125,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843813022598,4.037782108667898e-09,0.0009843772277235,-0.0096305813640356,0.0,0.0,0.0,-0.0068145161494612,60.0,-4.389503002166748,-0.0,-6.606722990909475e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001920,297.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954650878906,0.0,0.0,9.237934136763216e-05,297.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1994323730469,0.0,0.0,9.728039731271564e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010498046875,0.0,0.0,7.185106369433925e-05,297.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977233886719,0.0,0.0,9.728020086186008e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0004614538920577,291.19195556640625,294.1499938964844,284.39666748046875,282.84521484375,286.6732788085937,284.60382080078125,290.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843813022598,4.037782108667898e-09,0.0009843772277235,-0.0096305813640356,0.0,0.0,0.0,-0.0068145161494612,60.0,-4.389503002166748,-0.0,-6.606722990909475e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12001980,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.23233965295367e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.72214838839136e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.180754619184881e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.722128743305802e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004611744661815,291.1900329589844,294.1499938964844,284.3599853515625,282.8197326660156,286.63330078125,284.57177734375,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837840916588,3.967953521311074e-09,0.0009837801335379,-0.0094476230442523,0.0,0.0,0.0,-0.0067798988893628,60.0,-4.409440517425537,-0.0,-6.598709489935572e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002040,297.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.194091796875,0.0,0.0,9.23233965295367e-05,297.9117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.197998046875,0.0,0.0,9.72214838839136e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,7.180754619184881e-05,297.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,9.722128743305802e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942749023437,0.0,0.0,0.0004611744661815,291.1900329589844,294.1499938964844,284.3599853515625,282.8197326660156,286.63330078125,284.57177734375,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837840916588,3.967953521311074e-09,0.0009837801335379,-0.0094476230442523,0.0,0.0,0.0,-0.0067798988893628,60.0,-4.409440517425537,-0.0,-6.598709489935572e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002100,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933898925781,0.0,0.0,9.229806892108172e-05,297.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,9.71948102233e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988525390625,0.0,0.0,7.17878428986296e-05,297.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,9.719462104840204e-05,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1935729980469,0.0,0.0,0.0004610479518305,291.1890869140625,294.1499938964844,284.3416748046875,282.80718994140625,286.6133117675781,284.5557556152344,290.9091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835137752816,3.9363343695697495e-09,0.0009835098171606,-0.0093647772446274,0.0,0.0,0.0,-0.0067642242647707,60.0,-4.419516086578369,-0.0,-6.595082169269517e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002160,297.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,9.227479313267396e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.717029752209784e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,7.176974031608552e-05,297.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19488525390625,0.0,0.0,9.717010107124224e-05,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0004609316820278,291.1881408691406,294.1499938964844,284.3233337402344,282.7947692871094,286.5933837890625,284.5397033691406,290.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832651121541,3.907268286695853e-09,0.0009832612704485,-0.0092886202037334,0.0,0.0,0.0,-0.0067498148418962,60.0,-4.429673671722412,-0.0,-6.591749013296069e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002220,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.223455708706751e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.71279150689952e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.173843187047169e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.712772589409724e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004607306909747,291.18621826171875,294.1499938964844,284.2866516113281,282.7703857421875,286.5535583496094,284.5074768066406,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828351903706,3.857008934460282e-09,0.000982831348665,-0.0091569339856505,0.0,0.0,0.0,-0.0067248987033963,60.0,-4.450258731842041,-0.0,-6.585987222251788e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002280,297.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.223455708706751e-05,297.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1950988769531,0.0,0.0,9.71279150689952e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966552734375,0.0,0.0,7.173843187047169e-05,297.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,9.712772589409724e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0004607306909747,291.18621826171875,294.1499938964844,284.2866516113281,282.7703857421875,286.5535583496094,284.5074768066406,290.9047546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828351903706,3.857008934460282e-09,0.000982831348665,-0.0091569339856505,0.0,0.0,0.0,-0.0067248987033963,60.0,-4.450258731842041,-0.0,-6.585987222251788e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002340,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.22017206903547e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.7093332442455e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.171288598328829e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.709314326755702e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004605666617862,291.18426513671875,294.1499938964844,284.25,282.74658203125,286.5137634277344,284.47509765625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824841981753,3.815971982845667e-09,0.000982480472885,-0.009049410931766,0.0,0.0,0.0,-0.0067045544274151,60.0,-4.471144199371338,-0.0,-6.581284139883793e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002400,297.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898498535156,0.0,0.0,9.22017206903547e-05,297.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,9.7093332442455e-05,298.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,7.171288598328829e-05,297.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,9.709314326755702e-05,297.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900329589844,0.0,0.0,0.0004605666617862,291.18426513671875,294.1499938964844,284.25,282.74658203125,286.5137634277344,284.47509765625,290.9018249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824841981753,3.815971982845667e-09,0.000982480472885,-0.009049410931766,0.0,0.0,0.0,-0.0067045544274151,60.0,-4.471144199371338,-0.0,-6.581284139883793e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002460,297.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.21764294616878e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19219970703125,0.0,0.0,9.706669516162948e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937255859375,0.0,0.0,7.169321179389954e-05,297.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.70665059867315e-05,297.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,0.0004604403220582,291.1824035644531,294.1499938964844,284.2148132324219,282.7247009277344,286.47564697265625,284.4437561035156,290.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822136489674,3.7843417288740974e-09,0.0009822099236771,-0.0089665353298187,0.0,0.0,0.0,-0.0066888737492263,60.0,-4.491542339324951,-0.0,-6.577661082474151e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002520,297.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.217546903528272e-05,297.89666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.70656838035211e-05,298.4353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.169246964622289e-05,297.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,9.706549462862311e-05,297.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,0.0004604355199262,291.1823425292969,294.1499938964844,284.2133483886719,282.72381591796875,286.4740600585937,284.4424743652344,290.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822034044191,3.7831422439182916e-09,0.0009821996791288,-0.0089633921161293,0.0,0.0,0.0,-0.0066882790997624,60.0,-4.492396831512451,-0.0,-6.577523237183415e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002580,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.21539540286176e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.704302647151052e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.167572766775265e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.704284457257016e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004603280685842,291.1803894042969,294.1499938964844,284.1766662597656,282.70233154296875,286.4344177246094,284.4095764160156,290.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819732513278,3.7562224441956005e-09,0.0009819695260375,-0.0088928584009408,0.0,0.0,0.0,-0.0066749341785907,60.0,-4.513899803161621,-0.0,-6.57444019225295e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002640,297.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869812011719,0.0,0.0,9.21539540286176e-05,297.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.704302647151052e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,7.167572766775265e-05,297.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,9.704284457257016e-05,297.98150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,0.0004603280685842,291.1803894042969,294.1499938964844,284.1766662597656,282.70233154296875,286.4344177246094,284.4095764160156,290.8958740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819732513278,3.7562224441956005e-09,0.0009819695260375,-0.0088928584009408,0.0,0.0,0.0,-0.0066749341785907,60.0,-4.513899803161621,-0.0,-6.57444019225295e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002700,297.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,9.2144102382008e-05,297.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,9.703264367999508e-05,298.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19140625,0.0,0.0,7.166806608438492e-05,297.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.703246178105474e-05,297.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864318847656,0.0,0.0,0.0004602788540069,291.17938232421875,294.1499938964844,284.1583251953125,282.6920471191406,286.4146423339844,284.3930358886719,290.8943786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818677790462,3.7438865341243854e-09,0.0009818640537559,-0.0088605359196662,0.0,0.0,0.0,-0.0066688186489045,60.0,-4.524705410003662,-0.0,-6.57302763329426e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002760,297.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.213561861542983e-05,297.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.702370880404489e-05,298.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,7.166145951487124e-05,297.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,9.702352690510452e-05,297.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,0.0004602364788297,291.17840576171875,294.1499938964844,284.1400146484375,282.6820373535156,286.39483642578125,284.37646484375,290.89288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817768586799,3.733254150262155e-09,0.0009817731333896,-0.0088326781988143,0.0,0.0,0.0,-0.0066635478287935,60.0,-4.5355610847473145,-0.0,-6.571810473587902e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002820,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.212135773850604e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.70086912275292e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.165037095546722e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.700850932858884e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004601652617566,291.17645263671875,294.1499938964844,284.10333251953125,282.6628112792969,286.3553161621094,284.34307861328125,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.715374230495172e-09,0.0009816201636567,-0.0087858289480209,0.0,0.0,0.0,-0.0066546839661896,60.0,-4.557408332824707,-0.0,-6.56976339996618e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002880,297.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,9.212135773850604e-05,297.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876220703125,0.0,0.0,9.70086912275292e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.165037095546722e-05,297.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.700850932858884e-05,297.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0004601652617566,291.17645263671875,294.1499938964844,284.10333251953125,282.6628112792969,286.3553161621094,284.34307861328125,290.8898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981623888947,3.715374230495172e-09,0.0009816201636567,-0.0087858289480209,0.0,0.0,0.0,-0.0066546839661896,60.0,-4.557408332824707,-0.0,-6.56976339996618e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12002940,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.21104074222967e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.69971515587531e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.16418435331434e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.699696965981276e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004601105465553,291.1744689941406,294.1499938964844,284.0666809082031,282.6445617675781,286.3158569335937,284.3094177246094,290.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815061930567,3.7016123499711276e-09,0.0009815024677664,-0.0087497709318995,0.0,0.0,0.0,-0.0066478615626692,60.0,-4.579422473907471,-0.0,-6.568188126720997e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003000,297.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,9.21104074222967e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18609619140625,0.0,0.0,9.69971515587531e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.16418435331434e-05,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.699696965981276e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827392578125,0.0,0.0,0.0004601105465553,291.1744689941406,294.1499938964844,284.0666809082031,282.6445617675781,286.3158569335937,284.3094177246094,290.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815061930567,3.7016123499711276e-09,0.0009815024677664,-0.0087497709318995,0.0,0.0,0.0,-0.0066478615626692,60.0,-4.579422473907471,-0.0,-6.568188126720997e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003060,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.21023529372178e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.698866051621736e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.163557165767998e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.69884858932346e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004600703250616,291.1724548339844,294.1499938964844,284.0299987792969,282.627197265625,286.2764587402344,284.2755126953125,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814193472266,3.6914638013030303e-09,0.0009814156219363,-0.0087231798097491,0.0,0.0,0.0,-0.0066428300924599,60.0,-4.601574420928955,-0.0,-6.56702638934803e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003120,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,9.21023529372178e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845703125,0.0,0.0,9.698866051621736e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,7.163557165767998e-05,297.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,9.69884858932346e-05,297.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,0.0004600703250616,291.1724548339844,294.1499938964844,284.0299987792969,282.627197265625,286.2764587402344,284.2755126953125,290.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814193472266,3.6914638013030303e-09,0.0009814156219363,-0.0087231798097491,0.0,0.0,0.0,-0.0066428300924599,60.0,-4.601574420928955,-0.0,-6.56702638934803e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003180,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.209728887071832e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.698332723928615e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.163162808865309e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.69831526163034e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004600450047291,291.17047119140625,294.1499938964844,283.99334716796875,282.6106262207031,286.2370910644531,284.2413024902344,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813643991947,3.685042049283993e-09,0.0009813607903197,-0.0087063536047935,0.0,0.0,0.0,-0.0066396468318998,60.0,-4.623868465423584,-0.0,-6.566291688159255e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
