time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12003240,297.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795654296875,0.0,0.0,9.209728887071832e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,9.698332723928615e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,7.163162808865309e-05,297.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815185546875,0.0,0.0,9.69831526163034e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004600450047291,291.17047119140625,294.1499938964844,283.99334716796875,282.6106262207031,286.2370910644531,284.2413024902344,290.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813643991947,3.685042049283993e-09,0.0009813607903197,-0.0087063536047935,0.0,0.0,0.0,-0.0066396468318998,60.0,-4.623868465423584,-0.0,-6.566291688159255e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003300,297.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,9.209549898514524e-05,297.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,9.698143549030648e-05,298.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1836242675781,0.0,0.0,7.163023838074878e-05,297.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,9.698126814328134e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004600360698532,291.1694641113281,294.1499938964844,283.9750061035156,282.6025695800781,286.2174072265625,284.22412109375,290.87921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813449578359,3.682758098477734e-09,0.0009813412325456,-0.008700368925929,0.0,0.0,0.0,-0.0066385143436491,60.0,-4.635055541992188,-0.0,-6.566030208432494e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003360,297.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,9.20945021789521e-05,297.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18145751953125,0.0,0.0,9.698038775241002e-05,298.4102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,7.162945985328406e-05,297.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1799621582031,0.0,0.0,9.698021312942728e-05,297.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,0.000460031122202,291.16845703125,294.1499938964844,283.9566650390625,282.5946960449219,286.19775390625,284.2068786621094,290.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813338983803,3.681461580029577e-09,0.0009813301730901,-0.0086969723924994,0.0,0.0,0.0,-0.0066378717310726,60.0,-4.646275043487549,-0.0,-6.56588170500072e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003420,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.209426207235084e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.698012581793591e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.162926340242848e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.69799584709108e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0004600298998411,291.1664428710937,294.1499938964844,283.9200134277344,282.5793762207031,286.1584777832031,284.17218017578125,290.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.6810505754658603e-09,0.0009813266806304,-0.0086958948522806,0.0,0.0,0.0,-0.0066376677714288,60.0,-4.668805122375488,-0.0,-6.56583480918016e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003480,297.671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,9.209426207235084e-05,297.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,9.698012581793591e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812438964844,0.0,0.0,7.162926340242848e-05,297.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17840576171875,0.0,0.0,9.69799584709108e-05,297.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0004600298998411,291.1664428710937,294.1499938964844,283.9200134277344,282.5793762207031,286.1584777832031,284.17218017578125,290.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813302895054,3.6810505754658603e-09,0.0009813266806304,-0.0086958948522806,0.0,0.0,0.0,-0.0066376677714288,60.0,-4.668805122375488,-0.0,-6.56583480918016e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003540,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.209605923388152e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.6982010290958e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.163065311033279e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.698184294393286e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004600388638209,291.1643981933594,294.1499938964844,283.8833312988281,282.56451416015625,286.1192626953125,284.1371765136719,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813484502956,3.6831753202903875e-09,0.0009813447250053,-0.0087014622986316,0.0,0.0,0.0,-0.0066387210972607,60.0,-4.691442489624023,-0.0,-6.56607781479579e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003600,297.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749572753906,0.0,0.0,9.209605923388152e-05,297.8625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17828369140625,0.0,0.0,9.6982010290958e-05,298.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,7.163065311033279e-05,297.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,9.698184294393286e-05,297.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17510986328125,0.0,0.0,0.0004600388638209,291.1643981933594,294.1499938964844,283.8833312988281,282.56451416015625,286.1192626953125,284.1371765136719,290.8714904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813484502956,3.6831753202903875e-09,0.0009813447250053,-0.0087014622986316,0.0,0.0,0.0,-0.0066387210972607,60.0,-4.691442489624023,-0.0,-6.56607781479579e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003660,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.209950803779066e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.698564099380746e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.163333793869242e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.698547364678234e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004600560932885,291.162353515625,294.1499938964844,283.8466796875,282.5500183105469,286.080078125,284.1019592285156,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6873710751450517e-09,0.0009813805809244,-0.008712456561625,0.0,0.0,0.0,-0.0066408012062311,60.0,-4.714162826538086,-0.0,-6.566558141685165e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003720,297.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,9.209950803779066e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,9.698564099380746e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,7.163333793869242e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752624511719,0.0,0.0,9.698547364678234e-05,297.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0004600560932885,291.162353515625,294.1499938964844,283.8466796875,282.5500183105469,286.080078125,284.1019592285156,290.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813843062147,3.6873710751450517e-09,0.0009813805809244,-0.008712456561625,0.0,0.0,0.0,-0.0066408012062311,60.0,-4.714162826538086,-0.0,-6.566558141685165e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003780,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.210464486386628e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.69910397543572e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.1637325163465e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.699087968328968e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004600817337632,291.1603088378906,294.1499938964844,283.8099975585937,282.5357971191406,286.0409545898437,284.06646728515625,290.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.693662709025602e-09,0.0009814344812184,-0.0087289409711956,0.0,0.0,0.0,-0.0066439202055335,60.0,-4.736965179443359,-0.0,-6.56727792147649e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003840,297.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718139648437,0.0,0.0,9.210464486386628e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,9.69910397543572e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,7.1637325163465e-05,297.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,9.699087968328968e-05,297.96319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,0.0004600817337632,291.1603088378906,294.1499938964844,283.8099975585937,282.5357971191406,286.0409545898437,284.06646728515625,290.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814382065087,3.693662709025602e-09,0.0009814344812184,-0.0087289409711956,0.0,0.0,0.0,-0.0066439202055335,60.0,-4.736965179443359,-0.0,-6.56727792147649e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003900,297.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710205078125,0.0,0.0,9.210762073053048e-05,297.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,9.69941756920889e-05,298.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755676269531,0.0,0.0,7.16396389179863e-05,297.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,9.699400834506378e-05,297.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,0.0004600966058205,291.1592712402344,294.1499938964844,283.7916564941406,282.5287780761719,286.0213928222656,284.0486755371094,290.8636779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981469405815,3.697318895490298e-09,0.00098146579694,-0.0087385205551981,0.0,0.0,0.0,-0.0066457325592637,60.0,-4.748388767242432,-0.0,-6.567696431147851e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12003960,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,9.211098949890584e-05,297.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,9.6997719083447e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747436523437,0.0,0.0,7.164225826272741e-05,297.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720275878906,0.0,0.0,9.69975590123795e-05,297.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703796386719,0.0,0.0,0.0004601134569384,291.15826416015625,294.1499938964844,283.7733459472656,282.52178955078125,286.0018310546875,284.0307922363281,290.8620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815049124881,3.701464246219643e-09,0.0009815011871978,-0.0087493825703859,0.0,0.0,0.0,-0.0066477879881858,60.0,-4.759829998016357,-0.0,-6.568171073695339e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004020,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.21185637707822e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.700568625703454e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.164814451243728e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.700552618596704e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004601512628141,291.1561889648437,294.1499938964844,283.7366638183594,282.50787353515625,285.9627685546875,283.994873046875,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107958927862232e-09,0.0009815809316933,-0.0087738335132598,0.0,0.0,0.0,-0.0066524138674139,60.0,-4.7827582359313965,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004080,297.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,9.21185637707822e-05,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,9.700568625703454e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.164814451243728e-05,297.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17041015625,0.0,0.0,9.700552618596704e-05,297.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,0.0004601512628141,291.1561889648437,294.1499938964844,283.7366638183594,282.50787353515625,285.9627685546875,283.994873046875,290.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815846569836,3.7107958927862232e-09,0.0009815809316933,-0.0087738335132598,0.0,0.0,0.0,-0.0066524138674139,60.0,-4.7827582359313965,-0.0,-6.569239019427188e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004140,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.212696750182658e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.70145338214934e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.16546710464172e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.701437375042588e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004601932596415,291.15411376953125,294.1499938964844,283.70001220703125,282.4939270019531,285.9237365722656,283.9587707519531,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164043568592e-09,0.0009816696401685,-0.0088009992614388,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.805731773376465,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004200,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669921875,0.0,0.0,9.212696750182658e-05,297.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,9.70145338214934e-05,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,7.16546710464172e-05,297.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687927246094,0.0,0.0,9.701437375042588e-05,297.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0004601932596415,291.15411376953125,294.1499938964844,283.70001220703125,282.4939270019531,285.9237365722656,283.9587707519531,290.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816733654588,3.721164043568592e-09,0.0009816696401685,-0.0088009992614388,0.0,0.0,0.0,-0.0066575538367033,60.0,-4.805731773376465,-0.0,-6.570426336338643e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004260,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.21360551728867e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.702410170575604e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.166173600126058e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.702394163468853e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000460238661617,291.1520080566406,294.1499938964844,283.663330078125,282.4798889160156,285.884765625,283.9224548339844,290.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732390396748997e-09,0.000981765682809,-0.0088304141536355,0.0,0.0,0.0,-0.0066631194204092,60.0,-4.828740119934082,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004320,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,9.21360551728867e-05,297.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,9.702410170575604e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16973876953125,0.0,0.0,7.166173600126058e-05,297.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,9.702394163468853e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.000460238661617,291.1520080566406,294.1499938964844,283.663330078125,282.4798889160156,285.884765625,283.9224548339844,290.8525695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817694080993,3.732390396748997e-09,0.000981765682809,-0.0088304141536355,0.0,0.0,0.0,-0.0066631194204092,60.0,-4.828740119934082,-0.0,-6.571711708147633e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004380,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.214558667736128e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.7034135251306e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.166915020206943e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.70339824561961e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004602862754836,291.14990234375,294.1499938964844,283.6266784667969,282.46563720703125,285.8457946777344,283.885986328125,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.851772308349609,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004440,297.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.214558667736128e-05,297.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.7034135251306e-05,298.3734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680603027344,0.0,0.0,7.166915020206943e-05,297.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.70339824561961e-05,297.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,0.0004602862754836,291.14990234375,294.1499938964844,283.6266784667969,282.46563720703125,285.8457946777344,283.885986328125,290.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818701073527,3.7441676425942205e-09,0.0009818663820624,-0.0088612725958228,0.0,0.0,0.0,-0.0066689578816294,60.0,-4.851772308349609,-0.0,-6.57305960771737e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004500,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,9.215046156896278e-05,297.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659545898437,0.0,0.0,9.703925752546638e-05,298.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,7.167293370002881e-05,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.70391120063141e-05,297.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.0004603106062859,291.1488647460937,294.1499938964844,283.6083374023437,282.4584350585937,285.82635498046875,283.86767578125,290.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819215629249,3.750189492279787e-09,0.0009819178376346,-0.0088770510628819,0.0,0.0,0.0,-0.0066719432361423,60.0,-4.863293647766113,-0.0,-6.573749544713793e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004560,297.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,9.215536556439474e-05,297.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.704442345537244e-05,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663513183594,0.0,0.0,7.167674630181864e-05,297.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.704427066026255e-05,297.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622314453125,0.0,0.0,0.0004603351117111,291.1477966308594,294.1499938964844,283.5899963378906,282.4511413574219,285.806884765625,283.8493347167969,290.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819734841585,3.75625353044029e-09,0.0009819697588682,-0.0088929394260048,0.0,0.0,0.0,-0.0066749490797519,60.0,-4.87481689453125,-0.0,-6.574443744966629e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004620,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.216515900334345e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.705473348731176e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.168435695348307e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.705458069220184e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004603840352501,291.14569091796875,294.1499938964844,283.5533447265625,282.43621826171875,285.7680053710937,283.81256103515625,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768354961408704e-09,0.0009820731356739,-0.0089246472343802,0.0,0.0,0.0,-0.0066809486597776,60.0,-4.897861480712891,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004680,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.216515900334345e-05,297.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,9.705473348731176e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,7.168435695348307e-05,297.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.162109375,0.0,0.0,9.705458069220184e-05,297.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0004603840352501,291.14569091796875,294.1499938964844,283.5533447265625,282.43621826171875,285.7680053710937,283.81256103515625,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820769773796,3.768354961408704e-09,0.0009820731356739,-0.0089246472343802,0.0,0.0,0.0,-0.0066809486597776,60.0,-4.897861480712891,-0.0,-6.575830013844097e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004740,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.217477781930938e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.706485434435308e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.169183663791046e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.70647088252008e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004604320856742,291.1435546875,294.1499938964844,283.51666259765625,282.4208374023437,285.7291564941406,283.77569580078125,290.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821786079555,3.780247226359279e-09,0.0009821748826652,-0.0089558074250817,0.0,0.0,0.0,-0.0066868439316749,60.0,-4.920895576477051,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004800,297.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.217477781930938e-05,297.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,9.706485434435308e-05,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,7.169183663791046e-05,297.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,9.70647088252008e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004604320856742,291.1435546875,294.1499938964844,283.51666259765625,282.4208374023437,285.7291564941406,283.77569580078125,290.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821786079555,3.780247226359279e-09,0.0009821748826652,-0.0089558074250817,0.0,0.0,0.0,-0.0066868439316749,60.0,-4.920895576477051,-0.0,-6.57719212426855e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004860,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.218400373356415e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.7074567747768e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.169901073211804e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.707442222861572e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004604781861416,291.14141845703125,294.1499938964844,283.4800109863281,282.4049072265625,285.6903381347656,283.7387084960937,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916487727329695e-09,0.0009822724387049,-0.0089856814593076,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.943907737731934,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004920,297.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,9.218400373356415e-05,297.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,9.7074567747768e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,7.169901073211804e-05,297.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.707442222861572e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0004604781861416,291.14141845703125,294.1499938964844,283.4800109863281,282.4049072265625,285.6903381347656,283.7387084960937,290.8363952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822761639952,3.7916487727329695e-09,0.0009822724387049,-0.0089856814593076,0.0,0.0,0.0,-0.0066924965940415,60.0,-4.943907737731934,-0.0,-6.578498101816876e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12004980,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.21926330192946e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.708365541882812e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.170571916503832e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.708350989967585e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004605212889146,291.1392822265625,294.1499938964844,283.4433288574219,282.3883361816406,285.6515808105469,283.7016296386719,290.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802307357858581e-09,0.0009823635919019,-0.0090136071667075,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.966885566711426,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005040,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553649902344,0.0,0.0,9.21926330192946e-05,297.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,9.708365541882812e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.159423828125,0.0,0.0,7.170571916503832e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570129394531,0.0,0.0,9.708350989967585e-05,297.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0004605212889146,291.1392822265625,294.1499938964844,283.4433288574219,282.3883361816406,285.6515808105469,283.7016296386719,290.8330993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823673171922,3.802307357858581e-09,0.0009823635919019,-0.0090136071667075,0.0,0.0,0.0,-0.0066977804526686,60.0,-4.966885566711426,-0.0,-6.579718814236912e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005100,297.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.219668572768568e-05,297.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,9.708791912999004e-05,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,7.170886965468526e-05,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,9.708777361083776e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.0004605415451806,291.13818359375,294.1499938964844,283.42498779296875,282.3797607421875,285.6322021484375,283.6830749511719,290.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824101580306,3.807310466896752e-09,0.000982406316325,-0.0090267164632678,0.0,0.0,0.0,-0.0067002605646848,60.0,-4.978359222412109,-0.0,-6.580292222224672e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005160,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536560058594,0.0,0.0,9.220047650160268e-05,297.809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.70919063547626e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.1711816417519e-05,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,9.709176083561032e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004605604335665,291.1371154785156,294.1499938964844,283.4066772460937,282.3710021972656,285.6128234863281,283.6645202636719,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982450088486,3.811982285384374e-09,0.0009824462467804,-0.0090389577671885,0.0,0.0,0.0,-0.0067025767639279,60.0,-4.989818572998047,-0.0,-6.580827260904698e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005220,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.220717765856534e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.709895675769076e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.171701872721314e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.709881851449607e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004605939320754,291.13494873046875,294.1499938964844,283.3699951171875,282.35284423828125,285.5740966796875,283.6273803710937,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820241012419956e-09,0.0009825169108808,-0.0090605961158871,0.0,0.0,0.0,-0.0067066708579659,60.0,-5.012688159942627,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005280,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.220717765856534e-05,297.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1547546386719,0.0,0.0,9.709895675769076e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,7.171701872721314e-05,297.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,9.709881851449607e-05,297.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,0.0004605939320754,291.13494873046875,294.1499938964844,283.3699951171875,282.35284423828125,285.5740966796875,283.6273803710937,290.82647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825207525864,3.820241012419956e-09,0.0009825169108808,-0.0090605961158871,0.0,0.0,0.0,-0.0067066708579659,60.0,-5.012688159942627,-0.0,-6.58177370382873e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005340,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.221257641911508e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.710463928058743e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.172121695475653e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.710450103739277e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004606209113262,291.1327819824219,294.1499938964844,283.3333435058594,282.333740234375,285.5354309082031,283.5902099609375,290.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826881478374844e-09,0.0009825737215578,-0.0090779950842261,0.0,0.0,0.0,-0.0067099626176059,60.0,-5.035477638244629,-0.0,-6.58253469509873e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005400,297.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.221257641911508e-05,297.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,9.710463928058743e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,7.172121695475653e-05,297.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,9.710450103739277e-05,297.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503295898437,0.0,0.0,0.0004606209113262,291.1327819824219,294.1499938964844,283.3333435058594,282.333740234375,285.5354309082031,283.5902099609375,290.8231506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825775632634,3.826881478374844e-09,0.0009825737215578,-0.0090779950842261,0.0,0.0,0.0,-0.0067099626176059,60.0,-5.035477638244629,-0.0,-6.58253469509873e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005460,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.2216650955379e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.71089248196222e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.17243819963187e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.710879385238512e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004606412549037,291.1305847167969,294.1499938964844,283.2966613769531,282.31365966796875,285.4967956542969,283.55303955078125,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.831870820647509e-09,0.0009826164459809,-0.009091068059206,0.0,0.0,0.0,-0.0067124362103641,60.0,-5.058191776275635,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005520,297.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484375,0.0,0.0,9.2216650955379e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15118408203125,0.0,0.0,9.71089248196222e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523132324219,0.0,0.0,7.17243819963187e-05,297.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499938964844,0.0,0.0,9.710879385238512e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0004606412549037,291.1305847167969,294.1499938964844,283.2966613769531,282.31365966796875,285.4967956542969,283.55303955078125,290.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826201712712,3.831870820647509e-09,0.0009826164459809,-0.009091068059206,0.0,0.0,0.0,-0.0067124362103641,60.0,-5.058191776275635,-0.0,-6.583105971458282e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
