time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12005580,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.221873187925668e-05,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.711110760690644e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.172599725890905e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.71109766396694e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004606516449712,291.1283874511719,294.1499938964844,283.260009765625,282.29248046875,285.45819091796875,283.51593017578125,290.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.8343701547205455e-09,0.0009826377499848,-0.0090976171195507,0.0,0.0,0.0,-0.0067136753350496,60.0,-5.080794334411621,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005640,297.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.221873187925668e-05,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493835449219,0.0,0.0,9.711110760690644e-05,298.3285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504821777344,0.0,0.0,7.172599725890905e-05,297.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482238769531,0.0,0.0,9.71109766396694e-05,297.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,0.0004606516449712,291.1283874511719,294.1499938964844,283.260009765625,282.29248046875,285.45819091796875,283.51593017578125,290.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826415916904,3.8343701547205455e-09,0.0009826377499848,-0.0090976171195507,0.0,0.0,0.0,-0.0067136753350496,60.0,-5.080794334411621,-0.0,-6.583392320180792e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005700,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.22193066799082e-05,297.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14849853515625,0.0,0.0,9.711171151138842e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,7.172644109232351e-05,297.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473388671875,0.0,0.0,9.711158054415137e-05,297.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004606544971466,291.1272888183594,294.1499938964844,283.2416687011719,282.2814636230469,285.4388732910156,283.49737548828125,290.81475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826472960412,3.835041173516629e-09,0.0009826434543356,-0.009099374525249,0.0,0.0,0.0,-0.0067140078172087,60.0,-5.092063426971436,-0.0,-6.58346976933899e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005760,297.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,9.2219102953095e-05,297.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.71115005086176e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.148681640625,0.0,0.0,7.1726281021256e-05,297.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,9.711136954138055e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,0.0004606535076163,291.1261901855469,294.1499938964844,283.22332763671875,282.2701110839844,285.4195861816406,283.4788513183594,290.8130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826448513194,3.834748074638128e-09,0.0009826410096138,-0.0090986071154475,0.0,0.0,0.0,-0.0067138625308871,60.0,-5.103297710418701,-0.0,-6.583435663287673e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005820,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.221679647453128e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.710906306281686e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.17244838597253e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.71089320955798e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004606419824995,291.1239624023437,294.1499938964844,283.1866760253906,282.2464904785156,285.38104248046875,283.4418640136719,290.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.831785555519218e-09,0.0009826156310737,-0.0090908454731106,0.0,0.0,0.0,-0.0067123943008482,60.0,-5.125650405883789,-0.0,-6.583096734402717e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005880,297.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,9.221679647453128e-05,297.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457824707031,0.0,0.0,9.710906306281686e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,7.17244838597253e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.71089320955798e-05,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004606419824995,291.1239624023437,294.1499938964844,283.1866760253906,282.2464904785156,285.38104248046875,283.4418640136719,290.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826194727793,3.831785555519218e-09,0.0009826156310737,-0.0090908454731106,0.0,0.0,0.0,-0.0067123943008482,60.0,-5.125650405883789,-0.0,-6.583096734402717e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12005940,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.221219806931912e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.71042172750458e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.172090408857912e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.710408630780876e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004606189904734,291.12176513671875,294.1499938964844,283.1499938964844,282.22149658203125,285.342529296875,283.4049377441406,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825971095494651e-09,0.0009825659217312,-0.0090756099671125,0.0,0.0,0.0,-0.0067095118574798,60.0,-5.147852420806885,-0.0,-6.582430245316574e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006000,297.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.221219806931912e-05,297.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439514160156,0.0,0.0,9.71042172750458e-05,298.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,7.172090408857912e-05,297.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.710408630780876e-05,297.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414489746094,0.0,0.0,0.0004606189904734,291.12176513671875,294.1499938964844,283.1499938964844,282.22149658203125,285.342529296875,283.4049377441406,290.8062438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825697634369,3.825971095494651e-09,0.0009825659217312,-0.0090756099671125,0.0,0.0,0.0,-0.0067095118574798,60.0,-5.147852420806885,-0.0,-6.582430245316574e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006060,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.220593346981332e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.709761798148976e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.171602919697762e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.709748701425268e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004605877038557,291.1195068359375,294.1499938964844,283.11334228515625,282.1949462890625,285.3040771484375,283.3681640625,290.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8180831829492945e-09,0.0009824984008446,-0.0090549420565366,0.0,0.0,0.0,-0.0067056007683277,60.0,-5.169931888580322,-0.0,-6.581526434956686e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006120,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,9.220593346981332e-05,297.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.709761798148976e-05,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.171602919697762e-05,297.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.709748701425268e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,0.0004605877038557,291.1195068359375,294.1499938964844,283.11334228515625,282.1949462890625,285.3040771484375,283.3681640625,290.8028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825022425502,3.8180831829492945e-09,0.0009824984008446,-0.0090549420565366,0.0,0.0,0.0,-0.0067056007683277,60.0,-5.169931888580322,-0.0,-6.581526434956686e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006180,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.220032370649278e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.709170990390704e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.17116636224091e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.709157893666998e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004605597059708,291.1172790527344,294.1499938964844,283.07666015625,282.1667175292969,285.265625,283.3314819335937,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811015059085321e-09,0.0009824379812926,-0.009036423638463,0.0,0.0,0.0,-0.006702097132802,60.0,-5.191967487335205,-0.0,-6.58071641623792e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006240,297.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.220032370649278e-05,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402587890625,0.0,0.0,9.709170990390704e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.17116636224091e-05,297.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.709157893666998e-05,297.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378173828125,0.0,0.0,0.0004605597059708,291.1172790527344,294.1499938964844,283.07666015625,282.1667175292969,285.265625,283.3314819335937,290.79937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824418229982,3.811015059085321e-09,0.0009824379812926,-0.009036423638463,0.0,0.0,0.0,-0.006702097132802,60.0,-5.191967487335205,-0.0,-6.58071641623792e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006300,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,9.21978207770735e-05,297.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.708906873129308e-05,298.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1403503417969,0.0,0.0,7.170970638981089e-05,297.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.708893776405604e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,0.0004605471622198,291.1161499023437,294.1499938964844,283.0583190917969,282.1520080566406,285.24639892578125,283.3131408691406,290.79766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824146982282,3.80784781484067e-09,0.0009824109729379,-0.0090281246230006,0.0,0.0,0.0,-0.0067005269229412,60.0,-5.202986240386963,-0.0,-6.580353328899946e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006360,297.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358642578125,0.0,0.0,9.219584171660244e-05,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.70869805314578e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.139404296875,0.0,0.0,7.17081711627543e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,9.708685684017836e-05,297.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004605372960213,291.1150207519531,294.1499938964844,283.0400085449219,282.1369323730469,285.2272033691406,283.2948303222656,290.7959289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823933942243,3.805345816232375e-09,0.0009823895525187,-0.0090215690433979,0.0,0.0,0.0,-0.0066992868669331,60.0,-5.21401834487915,-0.0,-6.580066980177436e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006420,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.219347703037784e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.708449215395376e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.170633034547791e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.708436846267432e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.00046052550897,291.1127624511719,294.1499938964844,283.0033264160156,282.1056823730469,285.1888427734375,283.2582397460937,290.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.802321124624086e-09,0.0009823637083172,-0.0090136444196105,0.0,0.0,0.0,-0.0066977874375879,60.0,-5.236145973205566,-0.0,-6.579720235322385e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006480,297.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,9.219347703037784e-05,297.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365051269531,0.0,0.0,9.708449215395376e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,7.170633034547791e-05,297.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.708436846267432e-05,297.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.00046052550897,291.1127624511719,294.1499938964844,283.0033264160156,282.1056823730469,285.1888427734375,283.2582397460937,290.7924499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823674336075,3.802321124624086e-09,0.0009823637083172,-0.0090136444196105,0.0,0.0,0.0,-0.0066977874375879,60.0,-5.236145973205566,-0.0,-6.579720235322385e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006540,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.219336789101362e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.708436846267432e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.170623575802892e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.708424477139488e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004605249559972,291.1105041503906,294.1499938964844,282.9666748046875,282.0731506347656,285.1504821777344,283.2216491699219,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823655709624,3.8021008563760014e-09,0.0009823617292568,-0.0090130660682916,0.0,0.0,0.0,-0.0066976775415241,60.0,-5.2583746910095215,-0.0,-6.579695366326632e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006600,297.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1321716308594,0.0,0.0,9.219336789101362e-05,297.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.708436846267432e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356201171875,0.0,0.0,7.170623575802892e-05,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,9.708424477139488e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,0.0004605249559972,291.1105041503906,294.1499938964844,282.9666748046875,282.0731506347656,285.1504821777344,283.2216491699219,290.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823655709624,3.8021008563760014e-09,0.0009823617292568,-0.0090130660682916,0.0,0.0,0.0,-0.0066976775415241,60.0,-5.2583746910095215,-0.0,-6.579695366326632e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006660,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.219562343787402e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.708674042485654e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.170798926381394e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.708662400953472e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004605362191796,291.10821533203125,294.1499938964844,282.92999267578125,282.0393981933594,285.1121520996094,283.1850280761719,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823888540267,3.804836001819467e-09,0.0009823851287364,-0.0090202335268259,0.0,0.0,0.0,-0.0066990335471928,60.0,-5.28071403503418,-0.0,-6.580008715673102e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006720,297.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303100585937,0.0,0.0,9.219562343787402e-05,297.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327209472656,0.0,0.0,9.708674042485654e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,7.170798926381394e-05,297.58355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,9.708662400953472e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004605362191796,291.10821533203125,294.1499938964844,282.92999267578125,282.0393981933594,285.1121520996094,283.1850280761719,290.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823888540267,3.804836001819467e-09,0.0009823851287364,-0.0090202335268259,0.0,0.0,0.0,-0.0066990335471928,60.0,-5.28071403503418,-0.0,-6.580008715673102e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006780,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.220042556989938e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.70917972153984e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.171172183007002e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.709167352411896e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004605602007359,291.1059265136719,294.1499938964844,282.8933410644531,282.0045471191406,285.0738830566406,283.1483154296875,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.810739723775214e-09,0.0009824356529861,-0.0090357018634676,0.0,0.0,0.0,-0.0067019602283835,60.0,-5.3031816482543945,-0.0,-6.580685152357546e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006840,297.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.220042556989938e-05,297.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,9.70917972153984e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1318054199219,0.0,0.0,7.171172183007002e-05,297.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,9.709167352411896e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285400390625,0.0,0.0,0.0004605602007359,291.1059265136719,294.1499938964844,282.8933410644531,282.0045471191406,285.0738830566406,283.1483154296875,290.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824393782764,3.810739723775214e-09,0.0009824356529861,-0.0090357018634676,0.0,0.0,0.0,-0.0067019602283835,60.0,-5.3031816482543945,-0.0,-6.580685152357546e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006900,297.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.220350329997018e-05,297.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.709503501653673e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,7.171411562012509e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288452148437,0.0,0.0,9.709491860121489e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004605755966622,291.1047668457031,294.1499938964844,282.875,281.9867553710937,285.0547180175781,283.12994384765625,290.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824719745665,3.814539351054691e-09,0.0009824681328609,-0.0090456567704677,0.0,0.0,0.0,-0.0067038438282907,60.0,-5.314454078674316,-0.0,-6.581120004511831e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12006960,297.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1265563964844,0.0,0.0,9.220717038260771e-05,297.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,9.709889127407224e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,7.171696051955223e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.70987748587504e-05,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0004605939029715,291.1036376953125,294.1499938964844,282.8566589355469,281.9687194824219,285.0356140136719,283.111572265625,290.77838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825106244534,3.819064176013853e-09,0.0009825067827478,-0.0090575134381651,0.0,0.0,0.0,-0.0067060873843729,60.0,-5.325756072998047,-0.0,-6.581638700708936e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007020,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.221549407811835e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.710765880299732e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.172343612182885e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.71075423876755e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004606354923453,291.101318359375,294.1499938964844,282.82000732421875,281.9320373535156,284.9973449707031,283.07470703125,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293643811471165e-09,0.0009825949091464,-0.0090845013037323,0.0,0.0,0.0,-0.0067111938260495,60.0,-5.348427772521973,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007080,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246337890625,0.0,0.0,9.221549407811835e-05,297.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.710765880299732e-05,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,7.172343612182885e-05,297.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,9.71075423876755e-05,297.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004606354923453,291.101318359375,294.1499938964844,282.82000732421875,281.9320373535156,284.9973449707031,283.07470703125,290.7748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982598750852,3.8293643811471165e-09,0.0009825949091464,-0.0090845013037323,0.0,0.0,0.0,-0.0067111938260495,60.0,-5.348427772521973,-0.0,-6.582818912193035e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007140,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.222436347045004e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.711699385661632e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.17303337296471e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.711687744129448e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004606797883752,291.0989990234375,294.1499938964844,282.7833251953125,281.8946228027344,284.9591369628906,283.0377502441406,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840340490057771e-09,0.0009826887398958,-0.0091132605448365,0.0,0.0,0.0,-0.0067166350781917,60.0,-5.371147632598877,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007200,297.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,9.222436347045004e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250305175781,0.0,0.0,9.711699385661632e-05,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,7.17303337296471e-05,297.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,9.711687744129448e-05,297.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0004606797883752,291.0989990234375,294.1499938964844,282.7833251953125,281.8946228027344,284.9591369628906,283.0377502441406,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826925816014,3.840340490057771e-09,0.0009826887398958,-0.0091132605448365,0.0,0.0,0.0,-0.0067166350781917,60.0,-5.371147632598877,-0.0,-6.584076572835329e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007260,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.223257802659646e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.712563769426195e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.173672202043235e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.712552855489776e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004607208247762,291.0966796875,294.1499938964844,282.7466735839844,281.8565368652344,284.9209289550781,283.000732421875,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.8504994748223e-09,0.0009827757021412,-0.009139877744019,0.0,0.0,0.0,-0.0067216712050139,60.0,-5.3938517570495605,-0.0,-6.58524115237924e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007320,297.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,9.223257802659646e-05,297.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,9.712563769426195e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,7.173672202043235e-05,297.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221008300781,0.0,0.0,9.712552855489776e-05,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,0.0004607208247762,291.0966796875,294.1499938964844,282.7466735839844,281.8565368652344,284.9209289550781,283.000732421875,290.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827795438468,3.8504994748223e-09,0.0009827757021412,-0.009139877744019,0.0,0.0,0.0,-0.0067216712050139,60.0,-5.3938517570495605,-0.0,-6.58524115237924e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007380,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.22395192901604e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.713295003166422e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.174211350502446e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.71328336163424e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004607554874382,291.0943298339844,294.1499938964844,282.7099914550781,281.81793212890625,284.8827514648437,282.9636535644531,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828528854995,3.859075281553714e-09,0.0009828490437939,-0.0091623486950993,0.0,0.0,0.0,-0.0067259231582283,60.0,-5.416504859924316,-0.0,-6.586223832982796e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007440,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188659667969,0.0,0.0,9.22395192901604e-05,297.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211242675781,0.0,0.0,9.713295003166422e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,7.174211350502446e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.71328336163424e-05,297.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11895751953125,0.0,0.0,0.0004607554874382,291.0943298339844,294.1499938964844,282.7099914550781,281.81793212890625,284.8827514648437,282.9636535644531,290.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828528854995,3.859075281553714e-09,0.0009828490437939,-0.0091623486950993,0.0,0.0,0.0,-0.0067259231582283,60.0,-5.416504859924316,-0.0,-6.586223832982796e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007500,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,9.224184759659693e-05,297.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.71353947534226e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,7.17439252184704e-05,297.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1191711425781,0.0,0.0,9.713528561405838e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004607671289704,291.0931701660156,294.1499938964844,282.6916809082031,281.7984619140625,284.8636779785156,282.9450988769531,290.76226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828773327171,3.861936992421988e-09,0.0009828734910115,-0.009169845841825,0.0,0.0,0.0,-0.0067273410968482,60.0,-5.427781581878662,-0.0,-6.586552103726717e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007560,297.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,9.224323002854362e-05,297.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,9.713684994494542e-05,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1200561523437,0.0,0.0,7.174499478423968e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.71367408055812e-05,297.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170349121094,0.0,0.0,0.0004607740265782,291.09197998046875,294.1499938964844,282.67333984375,281.7789306640625,284.8446044921875,282.92657470703125,290.76043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982891768217,3.863626751865468e-09,0.0009828879265114,-0.0091742733493447,0.0,0.0,0.0,-0.0067281788215041,60.0,-5.439010143280029,-0.0,-6.586745371350844e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007620,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.224214591085912e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.713570034364238e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.174414349719882e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.713559120427816e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004607685841619,291.0896301269531,294.1499938964844,282.6366577148437,281.7395935058594,284.8064880371094,282.8895568847656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828795446082,3.86219767278817e-09,0.0009828757029026,-0.0091705285012722,0.0,0.0,0.0,-0.0067274705506861,60.0,-5.461256504058838,-0.0,-6.586581946521619e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007680,297.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.224214591085912e-05,297.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,9.713570034364238e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,7.174414349719882e-05,297.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162109375,0.0,0.0,9.713559120427816e-05,297.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0004607685841619,291.0896301269531,294.1499938964844,282.6366577148437,281.7395935058594,284.8064880371094,282.8895568847656,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828795446082,3.86219767278817e-09,0.0009828757029026,-0.0091705285012722,0.0,0.0,0.0,-0.0067274705506861,60.0,-5.461256504058838,-0.0,-6.586581946521619e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007740,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.223679080605508e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.71300614764914e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.173998164944351e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.712995233712718e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004607418377418,291.0872497558594,294.1499938964844,282.6000061035156,281.7000732421875,284.7684020996094,282.8526306152344,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828219190239,3.855454622225807e-09,0.0009828180773183,-0.0091528603807091,0.0,0.0,0.0,-0.0067241280339658,60.0,-5.4832868576049805,-0.0,-6.585808876025112e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007800,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11297607421875,0.0,0.0,9.223679080605508e-05,297.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,9.71300614764914e-05,298.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.173998164944351e-05,297.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.712995233712718e-05,297.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,0.0004607418377418,291.0872497558594,294.1499938964844,282.6000061035156,281.7000732421875,284.7684020996094,282.8526306152344,290.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828219190239,3.855454622225807e-09,0.0009828180773183,-0.0091528603807091,0.0,0.0,0.0,-0.0067241280339658,60.0,-5.4832868576049805,-0.0,-6.585808876025112e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007860,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.2225061962381e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.711770690046252e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.173085032263771e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.71175977610983e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.000460683251731,291.0848693847656,294.1499938964844,282.5633239746094,281.6604919433594,284.7303161621094,282.8158874511719,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982696423307,3.840772588858954e-09,0.0009826925816014,-0.0091143921017646,0.0,0.0,0.0,-0.0067168497480452,60.0,-5.504924774169922,-0.0,-6.584126310826832e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
