time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12007920,297.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109924316406,0.0,0.0,9.2225061962381e-05,297.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1131286621094,0.0,0.0,9.711770690046252e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.114013671875,0.0,0.0,7.173085032263771e-05,297.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122131347656,0.0,0.0,9.71175977610983e-05,297.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,0.000460683251731,291.0848693847656,294.1499938964844,282.5633239746094,281.6604919433594,284.7303161621094,282.8158874511719,290.7494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982696423307,3.840772588858954e-09,0.0009826925816014,-0.0091143921017646,0.0,0.0,0.0,-0.0067168497480452,60.0,-5.504924774169922,-0.0,-6.584126310826832e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12007980,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.220698120770976e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.709865844342858e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,7.171678589656949e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.709855658002198e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004605929425451,291.0824890136719,294.1499938964844,282.52667236328125,281.62091064453125,284.6922912597656,282.77935791015625,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.818176885772573e-09,0.0009824993321672,-0.0090551879256963,0.0,0.0,0.0,-0.006705648265779,60.0,-5.526195049285889,-0.0,-6.581537093097722e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008040,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090087890625,0.0,0.0,9.220698120770976e-05,297.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111145019531,0.0,0.0,9.709865844342858e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,7.171678589656949e-05,297.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101989746094,0.0,0.0,9.709855658002198e-05,297.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0004605929425451,291.0824890136719,294.1499938964844,282.52667236328125,281.62091064453125,284.6922912597656,282.77935791015625,290.7458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825031738728,3.818176885772573e-09,0.0009824993321672,-0.0090551879256963,0.0,0.0,0.0,-0.006705648265779,60.0,-5.526195049285889,-0.0,-6.581537093097722e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008100,297.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.21956161619164e-05,297.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.110107421875,0.0,0.0,9.708669676911086e-05,298.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,7.170794560806826e-05,297.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,9.708658762974665e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10809326171875,0.0,0.0,0.0004605361900757,291.081298828125,294.1499938964844,282.5083312988281,281.6011657714844,284.6732788085937,282.7611999511719,290.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823817526921,3.803984238714975e-09,0.0009823780274018,-0.0090180020779371,0.0,0.0,0.0,-0.0066986121237277,60.0,-5.536681652069092,-0.0,-6.57991066077557e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008160,297.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,9.218252671416848e-05,297.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,9.707290882943198e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,7.169776654336601e-05,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081848144531,0.0,0.0,9.707280696602538e-05,297.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,0.0004604707937687,291.0801086425781,294.1499938964844,282.489990234375,281.5814514160156,284.654296875,282.7431030273437,290.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822420543059,3.787643532149332e-09,0.0009822382126003,-0.0089751863852143,0.0,0.0,0.0,-0.0066905114799737,60.0,-5.547064304351807,-0.0,-6.578039091209575e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008220,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.215162572218104e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.704036347102374e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.167372677940875e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.704026160761714e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004603164561558,291.07769775390625,294.1499938964844,282.4533386230469,281.542236328125,284.6163330078125,282.7072448730469,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819122496992,3.749076160630693e-09,0.0009819085244089,-0.0088741332292556,0.0,0.0,0.0,-0.0066713918931782,60.0,-5.567511558532715,-0.0,-6.573621647021356e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008280,297.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10498046875,0.0,0.0,9.215162572218104e-05,297.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,9.704036347102374e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,7.167372677940875e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,9.704026160761714e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050720214844,0.0,0.0,0.0004603164561558,291.07769775390625,294.1499938964844,282.4533386230469,281.542236328125,284.6163330078125,282.7072448730469,290.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819122496992,3.749076160630693e-09,0.0009819085244089,-0.0088741332292556,0.0,0.0,0.0,-0.0066713918931782,60.0,-5.567511558532715,-0.0,-6.573621647021356e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008340,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.211619180859998e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.70030450844206e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.164616545196623e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.7002943221014e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.000460139446659,291.0752868652344,294.1499938964844,282.4166564941406,281.5033874511719,284.5783996582031,282.67169189453125,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704862194808811e-09,0.0009815305238589,-0.0087582850828766,0.0,0.0,0.0,-0.0066494736820459,60.0,-5.587640285491943,-0.0,-6.5685597405718e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008400,297.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,9.211619180859998e-05,297.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,9.70030450844206e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058349609375,0.0,0.0,7.164616545196623e-05,297.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041259765625,0.0,0.0,9.7002943221014e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.000460139446659,291.0752868652344,294.1499938964844,282.4166564941406,281.5033874511719,284.5783996582031,282.67169189453125,290.7346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815342491492,3.704862194808811e-09,0.0009815305238589,-0.0087582850828766,0.0,0.0,0.0,-0.0066494736820459,60.0,-5.587640285491943,-0.0,-6.5685597405718e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008460,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.207610855810344e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.69608299783431e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.161498797358945e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.69607281149365e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004599392123054,291.0728759765625,294.1499938964844,282.3800048828125,281.4649658203125,284.5404968261719,282.6365051269531,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607453346252441,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008520,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1009216308594,0.0,0.0,9.207610855810344e-05,297.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,9.69608299783431e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,7.161498797358945e-05,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,9.69607281149365e-05,297.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010131835937,0.0,0.0,0.0004599392123054,291.0728759765625,294.1499938964844,282.3800048828125,281.4649658203125,284.5404968261719,282.6365051269531,290.7309265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811064228415,3.6548506443523365e-09,0.0009811026975512,-0.0086272461339831,0.0,0.0,0.0,-0.0066246800124645,60.0,-5.607453346252441,-0.0,-6.562836318835252e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008580,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.203286754200236e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.691528975963593e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.158135122153908e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.691519517218694e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0004597232036758,291.0704345703125,294.1499938964844,282.34332275390625,281.4271240234375,284.50262451171875,282.6016845703125,290.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600910902790133e-09,0.0009806414600461,-0.0084859142079949,0.0,0.0,0.0,-0.0065979398787021,60.0,-5.626993656158447,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008640,297.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.203286754200236e-05,297.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,9.691528975963593e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016845703125,0.0,0.0,7.158135122153908e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1000061035156,0.0,0.0,9.691519517218694e-05,297.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0004597232036758,291.0704345703125,294.1499938964844,282.34332275390625,281.4271240234375,284.50262451171875,282.6016845703125,290.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806450689211,3.600910902790133e-09,0.0009806414600461,-0.0084859142079949,0.0,0.0,0.0,-0.0065979398787021,60.0,-5.626993656158447,-0.0,-6.556666676260647e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008700,297.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,9.201045031659304e-05,297.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0998229980469,0.0,0.0,9.689168655313551e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,7.156391075113788e-05,297.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,9.689158468972892e-05,297.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,0.00045961124124,291.0692138671875,294.1499938964844,282.32501220703125,281.408447265625,284.48370361328125,282.5844421386719,290.7252502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804059518501,3.572951712271788e-09,0.0009804024593904,-0.0084126563742756,0.0,0.0,0.0,-0.0065840794704854,60.0,-5.636687755584717,-0.0,-6.553469233949727e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008760,297.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.19876983971335e-05,297.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987854003906,0.0,0.0,9.6867726824712e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0995788574219,0.0,0.0,7.154621562222019e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0979309082031,0.0,0.0,9.686763223726302e-05,297.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004594975907821,291.0679931640625,294.1499938964844,282.3066711425781,281.38995361328125,284.4648132324219,282.5672607421875,290.723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801633423194,3.544575744029998e-09,0.0009801597334444,-0.0083383060991764,0.0,0.0,0.0,-0.0065700123086571,60.0,-5.646341323852539,-0.0,-6.550225606360982e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008820,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.194177255267276e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.681936353445052e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.151049067033455e-05,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.681926167104392e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004592681652866,291.0655517578125,294.1499938964844,282.2699890136719,281.353515625,284.4270324707031,282.533203125,290.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.6655707359313965,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008880,297.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,9.194177255267276e-05,297.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966796875,0.0,0.0,9.681936353445052e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,7.151049067033455e-05,297.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958557128906,0.0,0.0,9.681926167104392e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,0.0004592681652866,291.0655517578125,294.1499938964844,282.2699890136719,281.353515625,284.4270324707031,282.533203125,290.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796733502298,3.487290456405389e-09,0.0009796698577702,-0.0081882067024707,0.0,0.0,0.0,-0.0065416134893894,60.0,-5.6655707359313965,-0.0,-6.543679376136424e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12008940,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.1896130470559e-05,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.677129855845124e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.147499127313495e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.677120397100224e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004590401949826,291.0631103515625,294.1499938964844,282.2333374023437,281.3179931640625,284.3892822265625,282.4994812011719,290.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365769219179e-09,0.0009791831253096,-0.0080390525981783,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.684750080108643,-0.0,-6.537177199561485e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009000,297.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0926818847656,0.0,0.0,9.1896130470559e-05,297.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946044921875,0.0,0.0,9.677129855845124e-05,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,7.147499127313495e-05,297.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.677120397100224e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927734375,0.0,0.0,0.0004590401949826,291.0631103515625,294.1499938964844,282.2333374023437,281.3179931640625,284.3892822265625,282.4994812011719,290.7157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791866177693,3.430365769219179e-09,0.0009791831253096,-0.0080390525981783,0.0,0.0,0.0,-0.0065133930183947,60.0,-5.684750080108643,-0.0,-6.537177199561485e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009060,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.185166709357873e-05,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.672447049524636e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.144040864659473e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.672437590779737e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004588180745486,291.0606384277344,294.1499938964844,282.1966552734375,281.2834167480469,284.3515625,282.466064453125,290.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374904578024029e-09,0.0009787088492885,-0.0078937318176031,0.0,0.0,0.0,-0.0064858985133469,60.0,-5.703943252563477,-0.0,-6.530845553243125e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009120,297.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,9.185166709357873e-05,297.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.09246826171875,0.0,0.0,9.672447049524636e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09326171875,0.0,0.0,7.144040864659473e-05,297.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0916748046875,0.0,0.0,9.672437590779737e-05,297.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906677246094,0.0,0.0,0.0004588180745486,291.0606384277344,294.1499938964844,282.1966552734375,281.2834167480469,284.3515625,282.466064453125,290.7119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787122253328,3.374904578024029e-09,0.0009787088492885,-0.0078937318176031,0.0,0.0,0.0,-0.0064858985133469,60.0,-5.703943252563477,-0.0,-6.530845553243125e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009180,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.180911001749335e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.667965059634298e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,7.14073030394502e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.6679556008894e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004586055001709,291.05816650390625,294.1499938964844,282.1600036621094,281.2499389648437,284.3139038085937,282.43292236328125,290.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321818375923158e-09,0.0009782549459487,-0.0077546332031488,0.0,0.0,0.0,-0.0064595812000334,60.0,-5.723201751708984,-0.0,-6.52478817642077e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009240,297.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,9.180911001749335e-05,297.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,9.667965059634298e-05,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09112548828125,0.0,0.0,7.14073030394502e-05,297.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08953857421875,0.0,0.0,9.6679556008894e-05,297.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0004586055001709,291.05816650390625,294.1499938964844,282.1600036621094,281.2499389648437,284.3139038085937,282.43292236328125,290.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782582055777,3.321818375923158e-09,0.0009782549459487,-0.0077546332031488,0.0,0.0,0.0,-0.0064595812000334,60.0,-5.723201751708984,-0.0,-6.52478817642077e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009300,297.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.178878099191934e-05,297.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892944335937,0.0,0.0,9.665823745308444e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0900573730469,0.0,0.0,7.139149238355458e-05,297.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,9.665815014159308e-05,297.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0875244140625,0.0,0.0,0.0004585039278026,291.05694580078125,294.1499938964844,282.14166259765625,281.233642578125,284.2950744628906,282.4164428710937,290.7061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780413238331,3.296459549773089e-09,0.0009780380642041,-0.0076881875284016,0.0,0.0,0.0,-0.0064470097422599,60.0,-5.732872486114502,-0.0,-6.521894846400755e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009360,297.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863647460937,0.0,0.0,9.176907769870012e-05,297.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882263183594,0.0,0.0,9.66374936979264e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,7.13761619408615e-05,297.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,9.663739911047742e-05,297.84033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0004584055277518,291.0556945800781,294.1499938964844,282.1233215332031,281.2176513671875,284.2762451171875,282.3999938964844,290.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778310777619,3.271881210409333e-09,0.0009778278181329,-0.0076237861067056,0.0,0.0,0.0,-0.0064348252490162,60.0,-5.7425737380981445,-0.0,-6.519091755308183e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009420,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.173194848699497e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.659839270170778e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.13472836650908e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.65983053902164e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004582200781442,291.0531921386719,294.1499938964844,282.086669921875,281.1866455078125,284.2386474609375,282.3672180175781,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435032837,3.2255682569370947e-09,0.000977431773208,-0.0075024347752332,0.0,0.0,0.0,-0.0064118658192455,60.0,-5.7620849609375,-0.0,-6.513811712238748e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009480,297.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0842590332031,0.0,0.0,9.173194848699497e-05,297.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860900878906,0.0,0.0,9.659839270170778e-05,298.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.13472836650908e-05,297.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0852966308594,0.0,0.0,9.65983053902164e-05,297.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843505859375,0.0,0.0,0.0004582200781442,291.0531921386719,294.1499938964844,282.086669921875,281.1866455078125,284.2386474609375,282.3672180175781,290.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977435032837,3.2255682569370947e-09,0.000977431773208,-0.0075024347752332,0.0,0.0,0.0,-0.0064118658192455,60.0,-5.7620849609375,-0.0,-6.513811712238748e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009540,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.169871191261336e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.656338806962594e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.13214321876876e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.656330075813456e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0004580540407914,291.0507202148437,294.1499938964844,282.04998779296875,281.1570129394531,284.2010803222656,282.3345642089844,290.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770803153514,3.1840978742536663e-09,0.0009770771721377,-0.00739377271384,0.0,0.0,0.0,-0.0063913068734109,60.0,-5.781789779663086,-0.0,-6.509085892503208e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009600,297.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821228027344,0.0,0.0,9.169871191261336e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839233398437,0.0,0.0,9.656338806962594e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08465576171875,0.0,0.0,7.13214321876876e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,9.656330075813456e-05,297.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08221435546875,0.0,0.0,0.0004580540407914,291.0507202148437,294.1499938964844,282.04998779296875,281.1570129394531,284.2010803222656,282.3345642089844,290.6965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770803153514,3.1840978742536663e-09,0.0009770771721377,-0.00739377271384,0.0,0.0,0.0,-0.0063913068734109,60.0,-5.781789779663086,-0.0,-6.509085892503208e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009660,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.167523967335e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.653867164161056e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.1303169534076e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.653857705416158e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004579367814585,291.0481872558594,294.1499938964844,282.0133361816406,281.1287536621094,284.1635437011719,282.3019104003906,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768296731635,3.154797312276969e-09,0.0009768265299499,-0.0073169972747564,0.0,0.0,0.0,-0.0063767810352146,60.0,-5.801856517791748,-0.0,-6.505747052187871e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009720,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,9.167523967335e-05,297.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,9.653867164161056e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824890136719,0.0,0.0,7.1303169534076e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,9.653857705416158e-05,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.080078125,0.0,0.0,0.0004579367814585,291.0481872558594,294.1499938964844,282.0133361816406,281.1287536621094,284.1635437011719,282.3019104003906,290.6925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768296731635,3.154797312276969e-09,0.0009768265299499,-0.0073169972747564,0.0,0.0,0.0,-0.0063767810352146,60.0,-5.801856517791748,-0.0,-6.505747052187871e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009780,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.16676945053041e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.653072629589587e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.129730511223897e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.65306389844045e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004578991211019,291.0456848144531,294.1499938964844,281.9766540527344,281.1016845703125,284.1260070800781,282.26904296875,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453439852668903e-09,0.0009767457377165,-0.0072922268882393,0.0,0.0,0.0,-0.0063720946200191,60.0,-5.822733879089356,-0.0,-6.504670579943196e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009840,297.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.16676945053041e-05,297.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,9.653072629589587e-05,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.080322265625,0.0,0.0,7.129730511223897e-05,297.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,9.65306389844045e-05,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779113769531,0.0,0.0,0.0004578991211019,291.0456848144531,294.1499938964844,281.9766540527344,281.1016845703125,284.1260070800781,282.26904296875,290.6886901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767488809302,3.1453439852668903e-09,0.0009767457377165,-0.0072922268882393,0.0,0.0,0.0,-0.0063720946200191,60.0,-5.822733879089356,-0.0,-6.504670579943196e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009900,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767517089844,0.0,0.0,9.167018288280816e-05,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.653333836467937e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792236328125,0.0,0.0,7.129923324100673e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777282714844,0.0,0.0,9.6533251053188e-05,297.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07684326171875,0.0,0.0,0.0004579115484375,291.04443359375,294.1499938964844,281.9583435058594,281.08856201171875,284.10723876953125,282.2524719238281,290.68670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767750743776,3.1484128637515596e-09,0.0009767719311639,-0.0073002683930099,0.0,0.0,0.0,-0.0063736159354448,60.0,-5.833552360534668,-0.0,-6.50502016696919e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12009960,297.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.167639655061066e-05,297.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,9.653987945057452e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,7.130406447686255e-05,297.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,9.653979213908316e-05,297.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0004579425731208,291.04315185546875,294.1499938964844,281.94000244140625,281.07568359375,284.0885009765625,282.2357788085937,290.68475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768409654498,3.156123806746791e-09,0.0009768378222361,-0.0073204729706048,0.0,0.0,0.0,-0.006377438083291,60.0,-5.844623565673828,-0.0,-6.505898397790588e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010020,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.169948316412048e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.65641884249635e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.132202154025435e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.656410111347212e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.000458057882497,291.0406188964844,294.1499938964844,281.9033203125,281.0506591796875,284.05096435546875,282.2018737792969,290.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.8674635887146,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010080,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,9.169948316412048e-05,297.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,9.65641884249635e-05,298.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758972167969,0.0,0.0,7.132202154025435e-05,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,9.656410111347212e-05,297.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.000458057882497,291.0406188964844,294.1499938964844,281.9033203125,281.0506591796875,284.05096435546875,282.2018737792969,290.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770864853635,3.184832619851363e-09,0.0009770832257345,-0.0073956972919404,0.0,0.0,0.0,-0.006391670089215,60.0,-5.8674635887146,-0.0,-6.509169026003292e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010140,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.17359793675132e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.660262003308162e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,7.135040505090728e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.660253272159024e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.000458240188891,291.0380859375,294.1499938964844,281.8666687011719,281.0265197753906,284.01348876953125,282.1671447753906,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230247624941284e-09,0.0009774715872481,-0.0075146961025893,0.0,0.0,0.0,-0.006414184346795,60.0,-5.891219139099121,-0.0,-6.514345329833304e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010200,297.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712890625,0.0,0.0,9.17359793675132e-05,297.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.072998046875,0.0,0.0,9.660262003308162e-05,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,7.135040505090728e-05,297.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.660253272159024e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,0.000458240188891,291.0380859375,294.1499938964844,281.8666687011719,281.0265197753906,284.01348876953125,282.1671447753906,290.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774748468771,3.230247624941284e-09,0.0009774715872481,-0.0075146961025893,0.0,0.0,0.0,-0.006414184346795,60.0,-5.891219139099121,-0.0,-6.514345329833304e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
