time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12010260,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.178494656225666e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.665418474469334e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,7.138848741305992e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.665409743320196e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.000458484806586,291.0355224609375,294.1499938964844,281.8299865722656,281.00311279296875,283.9759521484375,282.1314697265625,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291206196465168e-09,0.0009779927786439,-0.0076744225807487,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.915822505950928,-0.0,-6.52129585887451e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010320,297.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.178494656225666e-05,297.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707702636719,0.0,0.0,9.665418474469334e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07147216796875,0.0,0.0,7.138848741305992e-05,297.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.665409743320196e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691833496094,0.0,0.0,0.000458484806586,291.0355224609375,294.1499938964844,281.8299865722656,281.00311279296875,283.9759521484375,282.1314697265625,290.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779961546882,3.291206196465168e-09,0.0009779927786439,-0.0076744225807487,0.0,0.0,0.0,-0.0064444039016962,60.0,-5.915822505950928,-0.0,-6.52129585887451e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010380,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.18454970815219e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.671794396126644e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.143557741073892e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.671785664977506e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004587872535921,291.0329284667969,294.1499938964844,281.7933349609375,280.9803771972656,283.9384460449219,282.0947570800781,290.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589673703401e-09,0.0009786373702809,-0.0078719453886151,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.941219806671143,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010440,297.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06689453125,0.0,0.0,9.18454970815219e-05,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,9.671794396126644e-05,298.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692138671875,0.0,0.0,7.143557741073892e-05,297.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0678405761719,0.0,0.0,9.671785664977506e-05,297.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0004587872535921,291.0329284667969,294.1499938964844,281.7933349609375,280.9803771972656,283.9384460449219,282.0947570800781,290.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786407463252,3.366589673703401e-09,0.0009786373702809,-0.0078719453886151,0.0,0.0,0.0,-0.0064817746169865,60.0,-5.941219806671143,-0.0,-6.52989626814815e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010500,297.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657653808594,0.0,0.0,9.187999967252836e-05,297.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.675428009359166e-05,298.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680847167969,0.0,0.0,7.146241841837764e-05,297.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06671142578125,0.0,0.0,9.675419278210028e-05,297.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0004589596355799,291.0316467285156,294.1499938964844,281.7749938964844,280.96923828125,283.919677734375,282.0759582519531,290.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790082694962,3.4095564149794204e-09,0.0009790047770366,-0.0079845273867249,0.0,0.0,0.0,-0.0065030753612518,60.0,-5.954216957092285,-0.0,-6.534801144653103e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010560,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.191683784592895e-05,297.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0662841796875,0.0,0.0,9.679306822363289e-05,298.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,7.149106386350468e-05,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655822753906,0.0,0.0,9.679298818809912e-05,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0004591436299961,291.0303649902344,294.1499938964844,281.75665283203125,280.9582214355469,283.9009094238281,282.056884765625,290.6648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794004727154,3.4554250571972034e-09,0.0009793969802558,-0.0081047127023339,0.0,0.0,0.0,-0.0065258140675723,60.0,-5.967384338378906,-0.0,-6.540039265701125e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010620,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.199781925417484e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.68783424468711e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.155404455261305e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.687825513537972e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0004595481441356,291.0277709960937,294.1499938964844,281.7200012207031,280.9364929199219,283.8633728027344,282.01788330078125,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802628774195,3.5562639499886473e-09,0.0009802592685446,-0.00836893171072,0.0,0.0,0.0,-0.0065758042037487,60.0,-5.99420690536499,-0.0,-6.551561426704211e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010680,297.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,9.199781925417484e-05,297.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,9.68783424468711e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.155404455261305e-05,297.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.687825513537972e-05,297.8168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0004595481441356,291.0277709960937,294.1499938964844,281.7200012207031,280.9364929199219,283.8633728027344,282.01788330078125,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802628774195,3.5562639499886473e-09,0.0009802592685446,-0.00836893171072,0.0,0.0,0.0,-0.0065758042037487,60.0,-5.99420690536499,-0.0,-6.551561426704211e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010740,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.208761184709148e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.697289351606742e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,7.16238864697516e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.697281348053366e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0004599966923706,291.025146484375,294.1499938964844,281.6833190917969,280.91510009765625,283.8258056640625,281.977783203125,290.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981219112873,3.668085835073498e-09,0.0009812155039981,-0.008661925792694,0.0,0.0,0.0,-0.0066312393173575,60.0,-6.021676540374756,-0.0,-6.564351195947894e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010800,297.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,9.208761184709148e-05,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.061767578125,0.0,0.0,9.697289351606742e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,7.16238864697516e-05,297.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610656738281,0.0,0.0,9.697281348053366e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0004599966923706,291.025146484375,294.1499938964844,281.6833190917969,280.91510009765625,283.8258056640625,281.977783203125,290.6568298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981219112873,3.668085835073498e-09,0.0009812155039981,-0.008661925792694,0.0,0.0,0.0,-0.0066312393173575,60.0,-6.021676540374756,-0.0,-6.564351195947894e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010860,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.218486229656264e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.707530261948703e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,7.169952732510865e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.70752298599109e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004604824935086,291.02252197265625,294.1499938964844,281.64666748046875,280.8939514160156,283.7882080078125,281.93670654296875,290.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892049498111655e-09,0.000982251134701,-0.008979276753962,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.04967737197876,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010920,297.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0578918457031,0.0,0.0,9.218486229656264e-05,297.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,9.707530261948703e-05,298.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,7.169952732510865e-05,297.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05877685546875,0.0,0.0,9.70752298599109e-05,297.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,0.0004604824935086,291.02252197265625,294.1499938964844,281.64666748046875,280.8939514160156,283.7882080078125,281.93670654296875,290.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822549764066,3.7892049498111655e-09,0.000982251134701,-0.008979276753962,0.0,0.0,0.0,-0.0066912830807268,60.0,-6.04967737197876,-0.0,-6.578218147978987e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12010980,297.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,9.223825327353552e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,9.713152394397184e-05,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589294433594,0.0,0.0,7.174104393925518e-05,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.713144390843809e-05,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.000460749171907,291.0211486816406,294.1499938964844,281.6275939941406,280.88299560546875,283.7686767578125,281.9149780273437,290.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828235488384,3.855693542220706e-09,0.0009828197071328,-0.0091534880921244,0.0,0.0,0.0,-0.0067242449149489,60.0,-6.064451217651367,-0.0,-6.585836587191808e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011040,297.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,9.228895942214876e-05,297.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0571594238281,0.0,0.0,9.718491492094472e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,7.178048690548167e-05,297.4521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,9.718483488541096e-05,297.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0004610024334397,291.0198974609375,294.1499938964844,281.6099853515625,280.8729248046875,283.7506103515625,281.8946838378906,290.6487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833635995164,3.918842583772175e-09,0.0009833597578108,-0.009318945929408,0.0,0.0,0.0,-0.006755550391972,60.0,-6.078203201293945,-0.0,-6.593076307126466e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011100,297.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544738769531,0.0,0.0,9.234309254679828e-05,297.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560302734375,0.0,0.0,9.724192204885183e-05,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.056640625,0.0,0.0,7.182258559623733e-05,297.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05535888671875,0.0,0.0,9.724184201331808e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0545349121094,0.0,0.0,0.0004612728662323,291.0185852050781,294.1499938964844,281.5916748046875,280.8624572753906,283.7317810058594,281.87335205078125,290.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839402046054,3.986262875343982e-09,0.0009839362464845,-0.0094955964013934,0.0,0.0,0.0,-0.0067889736965298,60.0,-6.092644691467285,-0.0,-6.60080985426248e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011160,297.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533142089844,0.0,0.0,9.239843348041175e-05,297.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,9.730019519338384e-05,298.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,7.186563016148284e-05,297.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05419921875,0.0,0.0,9.73001224338077e-05,297.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05340576171875,0.0,0.0,0.0004615492944139,291.0172424316406,294.1499938964844,281.5733337402344,280.8519592285156,283.7129821777344,281.851806640625,290.6446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845297317951,4.0551895175156005e-09,0.0009845256572589,-0.0096761910244822,0.0,0.0,0.0,-0.0068231434561312,60.0,-6.107189178466797,-0.0,-6.608721747625168e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011220,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.25120257306844e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.741981193656102e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.195397483883426e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.741973917698488e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004621167317964,291.0145874023437,294.1499938964844,281.5366516113281,280.8309326171875,283.67529296875,281.8081359863281,290.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196665237543584e-09,0.0009857354452833,-0.0100468704476952,0.0,0.0,0.0,-0.006893279030919,60.0,-6.136532306671143,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011280,297.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,9.25120257306844e-05,297.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525207519531,0.0,0.0,9.741981193656102e-05,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531616210937,0.0,0.0,7.195397483883426e-05,297.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518798828125,0.0,0.0,9.741973917698488e-05,297.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0004621167317964,291.0145874023437,294.1499938964844,281.5366516113281,280.8309326171875,283.67529296875,281.8081359863281,290.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857396362349,4.196665237543584e-09,0.0009857354452833,-0.0100468704476952,0.0,0.0,0.0,-0.006893279030919,60.0,-6.136532306671143,-0.0,-6.624974702162946e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011340,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.262834646506236e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.75423026829958e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.204444409580901e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,9.754222992341964e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004626977606676,291.01190185546875,294.1499938964844,281.5,280.80975341796875,283.6376037597656,281.76385498046875,290.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341541348651391e-09,0.0009869743371382,-0.0104264551773667,0.0,0.0,0.0,-0.0069651007652282,60.0,-6.1661553382873535,-0.0,-6.641639771487462e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011400,297.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,9.262834646506236e-05,297.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,9.75423026829958e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508117675781,0.0,0.0,7.204444409580901e-05,297.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0495300292969,0.0,0.0,9.754222992341964e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0004626977606676,291.01190185546875,294.1499938964844,281.5,280.80975341796875,283.6376037597656,281.76385498046875,290.63641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869786445051,4.341541348651391e-09,0.0009869743371382,-0.0104264551773667,0.0,0.0,0.0,-0.0069651007652282,60.0,-6.1661553382873535,-0.0,-6.641639771487462e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011460,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.27459477679804e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.76661394815892e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,7.213591743493453e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.766606672201306e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004632852214854,291.0092163085937,294.1499938964844,281.4633483886719,280.7882995605469,283.5998840332031,281.7191162109375,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488014404557816e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.195959568023682,-0.0,-6.658509477119878e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011520,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463562011719,0.0,0.0,9.27459477679804e-05,297.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478210449219,0.0,0.0,9.76661394815892e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484313964844,0.0,0.0,7.213591743493453e-05,297.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04718017578125,0.0,0.0,9.766606672201306e-05,297.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0464172363281,0.0,0.0,0.0004632852214854,291.0092163085937,294.1499938964844,281.4633483886719,280.7882995605469,283.5998840332031,281.7191162109375,290.6322631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988231273368,4.488014404557816e-09,0.0009882268495857,-0.0108102178201079,0.0,0.0,0.0,-0.0070377136580646,60.0,-6.195959568023682,-0.0,-6.658509477119878e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011580,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.286333079217002e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.778974344953896e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.222720887511969e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.77896706899628e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0004638715472538,291.00653076171875,294.1499938964844,281.4266662597656,280.7665100097656,283.5621337890625,281.674072265625,290.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634208572440457e-09,0.0009894769173115,-0.0111932465806603,0.0,0.0,0.0,-0.0071101887151598,60.0,-6.225844383239746,-0.0,-6.675368524611258e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011640,297.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439758300781,0.0,0.0,9.286333079217002e-05,297.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,9.778974344953896e-05,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.222720887511969e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.77896706899628e-05,297.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0440673828125,0.0,0.0,0.0004638715472538,291.00653076171875,294.1499938964844,281.4266662597656,280.7665100097656,283.5621337890625,281.674072265625,290.62811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894815739244,4.634208572440457e-09,0.0009894769173115,-0.0111932465806603,0.0,0.0,0.0,-0.0071101887151598,60.0,-6.225844383239746,-0.0,-6.675368524611258e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011700,297.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428161621094,0.0,0.0,9.292140020988882e-05,297.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04425048828125,0.0,0.0,9.785089787328616e-05,298.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,7.227237074403092e-05,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.785082511371002e-05,297.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.0004641616251319,291.0051574707031,294.1499938964844,281.4083251953125,280.75543212890625,283.5432434082031,281.6514892578125,290.62603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901000885292,4.706534273424268e-09,0.0009900954319164,-0.011382739059627,0.0,0.0,0.0,-0.00714604370296,60.0,-6.24078369140625,-0.0,-6.683716691213705e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011760,297.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0416259765625,0.0,0.0,9.297886572312564e-05,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0430603027344,0.0,0.0,9.791141201276332e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436706542969,0.0,0.0,7.231706695165485e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424499511719,0.0,0.0,9.791133925318718e-05,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0004644486762117,291.0037841796875,294.1499938964844,281.3900146484375,280.7442321777344,283.5243530273437,281.62890625,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907122002914,4.778108131375802e-09,0.0009907074272632,-0.0115702580660581,0.0,0.0,0.0,-0.0071815261617302,60.0,-6.255702495574951,-0.0,-6.691983855944272e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011820,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.309103188570587e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.802952263271436e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.240430568344891e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.802944987313822e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004650089540518,291.0010681152344,294.1499938964844,281.35333251953125,280.7214050292969,283.4865417480469,281.58380126953125,290.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917807050475176e-09,0.0009919020812958,-0.0119362594559788,0.0,0.0,0.0,-0.0072507807053625,60.0,-6.285430431365967,-0.0,-6.708133071242628e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011880,297.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03924560546875,0.0,0.0,9.309103188570587e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406494140625,0.0,0.0,9.802952263271436e-05,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.041259765625,0.0,0.0,7.240430568344891e-05,297.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400390625,0.0,0.0,9.802944987313822e-05,297.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,0.0004650089540518,291.0010681152344,294.1499938964844,281.35333251953125,280.7214050292969,283.4865417480469,281.58380126953125,290.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919069707393,4.917807050475176e-09,0.0009919020812958,-0.0119362594559788,0.0,0.0,0.0,-0.0072507807053625,60.0,-6.285430431365967,-0.0,-6.708133071242628e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12011940,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.31982067413628e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.814238001126796e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,7.2487659053877e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.814231452764945e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0004655443481169,290.9983215332031,294.1499938964844,281.3166809082031,280.6979675292969,283.4486999511719,281.53887939453125,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930486558005,5.051294937885586e-09,0.0009930435335263,-0.0122859850525856,0.0,0.0,0.0,-0.0073169572278857,60.0,-6.314912796020508,-0.0,-6.723583112488998e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012000,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368347167969,0.0,0.0,9.31982067413628e-05,297.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,9.814238001126796e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,7.2487659053877e-05,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376281738281,0.0,0.0,9.814231452764945e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0004655443481169,290.9983215332031,294.1499938964844,281.3166809082031,280.6979675292969,283.4486999511719,281.53887939453125,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930486558005,5.051294937885586e-09,0.0009930435335263,-0.0122859850525856,0.0,0.0,0.0,-0.0073169572278857,60.0,-6.314912796020508,-0.0,-6.723583112488998e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012060,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.32989569264464e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.824847802519798e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.256602111738175e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.824840526562184e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004660476115532,290.9955444335937,294.1499938964844,281.2799987792969,280.6737365722656,283.4108581542969,281.4942932128906,290.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941217722371,5.176773232307141e-09,0.0009941166499629,-0.0126147205010056,0.0,0.0,0.0,-0.0073791621252894,60.0,-6.344047546386719,-0.0,-6.73812223794812e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012120,297.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.034423828125,0.0,0.0,9.32989569264464e-05,297.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,9.824847802519798e-05,298.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,7.256602111738175e-05,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,9.824840526562184e-05,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,0.0004660476115532,290.9955444335937,294.1499938964844,281.2799987792969,280.6737365722656,283.4108581542969,281.4942932128906,290.611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941217722371,5.176773232307141e-09,0.0009941166499629,-0.0126147205010056,0.0,0.0,0.0,-0.0073791621252894,60.0,-6.344047546386719,-0.0,-6.73812223794812e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012180,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.032958984375,0.0,0.0,9.335591312265024e-05,297.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,9.83084537438117e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,7.26103171473369e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,9.830838098423555e-05,297.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004663321014959,290.993896484375,294.1499938964844,281.25799560546875,280.6588134765625,283.3881225585937,281.4677124023437,290.6087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947284124791,5.247707157707282e-09,0.0009947231737896,-0.0128005566075444,0.0,0.0,0.0,-0.0074143270030617,60.0,-6.361325263977051,-0.0,-6.746348191200013e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012240,297.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.339176176581532e-05,297.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,9.834620141191408e-05,298.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.033935546875,0.0,0.0,7.263819861691445e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03277587890625,0.0,0.0,9.834612865233794e-05,297.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0004665111773647,290.9927673339844,294.1499938964844,281.24334716796875,280.6487121582031,283.3729553222656,281.4501037597656,290.6070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951102547347,5.292354110508768e-09,0.0009951050160452,-0.0129175232723355,0.0,0.0,0.0,-0.00743646081537,60.0,-6.3727312088012695,-0.0,-6.75152875828644e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012300,297.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03076171875,0.0,0.0,9.343503916170448e-05,297.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321350097656,0.0,0.0,9.839177073445172e-05,298.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326843261719,0.0,0.0,7.267185719683766e-05,297.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03155517578125,0.0,0.0,9.839170525083318e-05,297.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,0.0004667273606173,290.99139404296875,294.1499938964844,281.2250061035156,280.6358337402344,283.3540344238281,281.42822265625,290.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955711429938,5.346250553373011e-09,0.000995565787889,-0.0130587220191955,0.0,0.0,0.0,-0.0074631795287132,60.0,-6.386880874633789,-0.0,-6.757784376532072e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012360,297.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,9.34754280024208e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,9.843430598266424e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,7.270327478181571e-05,297.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,9.843423322308809e-05,297.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02960205078125,0.0,0.0,0.00046692910837,290.989990234375,294.1499938964844,281.2066650390625,280.6227111816406,283.3350830078125,281.40643310546875,290.60284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996001297608,5.396551649994308e-09,0.0009959959425032,-0.0131905013695359,0.0,0.0,0.0,-0.0074881161563098,60.0,-6.400871276855469,-0.0,-6.763625748362756e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012420,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.354791109217332e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.8510630778037e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.27596489014104e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.851056529441848e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004672911891248,290.9871826171875,294.1499938964844,281.1700134277344,280.595703125,283.29718017578125,281.36328125,290.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486816778699222e-09,0.0009967678925022,-0.0134269753471016,0.0,0.0,0.0,-0.0075328648090362,60.0,-6.428384304046631,-0.0,-6.774114069685312e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012480,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.354791109217332e-05,297.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,9.8510630778037e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,7.27596489014104e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,9.851056529441848e-05,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004672911891248,290.9871826171875,294.1499938964844,281.1700134277344,280.595703125,283.29718017578125,281.36328125,290.5985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967733640223,5.486816778699222e-09,0.0009967678925022,-0.0134269753471016,0.0,0.0,0.0,-0.0075328648090362,60.0,-6.428384304046631,-0.0,-6.774114069685312e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012540,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.360800322610884e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.857390978140756e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,7.28063823771663e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.857384429778904e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004675913660321,290.984375,294.1499938964844,281.1333312988281,280.56756591796875,283.25927734375,281.3207092285156,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.5616382610423914e-09,0.000997407711111,-0.0136229898780584,0.0,0.0,0.0,-0.0075699570588767,60.0,-6.455118656158447,-0.0,-6.782814665484693e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
