time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12012600,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246276855469,0.0,0.0,9.360800322610884e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02593994140625,0.0,0.0,9.857390978140756e-05,298.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,7.28063823771663e-05,297.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,9.857384429778904e-05,297.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0246887207031,0.0,0.0,0.0004675913660321,290.984375,294.1499938964844,281.1333312988281,280.56756591796875,283.25927734375,281.3207092285156,290.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974132990464,5.5616382610423914e-09,0.000997407711111,-0.0136229898780584,0.0,0.0,0.0,-0.0075699570588767,60.0,-6.455118656158447,-0.0,-6.782814665484693e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012660,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.365430742036553e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.86226659733802e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,7.284239836735651e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.862260048976168e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0004678226541727,290.9815368652344,294.1499938964844,281.0966796875,280.5382385253906,283.2214050292969,281.2787780761719,290.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619285481373025e-09,0.0009979007299989,-0.0137740103527903,0.0,0.0,0.0,-0.0075985356234014,60.0,-6.480933666229248,-0.0,-6.789521478367534e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012720,297.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,9.365430742036553e-05,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0234375,0.0,0.0,9.86226659733802e-05,298.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,7.284239836735651e-05,297.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228881835937,0.0,0.0,9.862260048976168e-05,297.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0004678226541727,290.9815368652344,294.1499938964844,281.0966796875,280.5382385253906,283.2214050292969,281.2787780761719,290.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979063179343,5.619285481373025e-09,0.0009979007299989,-0.0137740103527903,0.0,0.0,0.0,-0.0075985356234014,60.0,-6.480933666229248,-0.0,-6.789521478367534e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012780,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.368535393150525e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.865535685094072e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.286653999472037e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.86552913673222e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004679777484852,290.97869873046875,294.1499938964844,281.0599975585937,280.5075988769531,283.1835021972656,281.2375793457031,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657922574897611e-09,0.0009982311166822,-0.0138752292841672,0.0,0.0,0.0,-0.0076176901347935,60.0,-6.50574254989624,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012840,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.368535393150525e-05,297.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,9.865535685094072e-05,298.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0214538574219,0.0,0.0,7.286653999472037e-05,297.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,9.86552913673222e-05,297.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004679777484852,290.97869873046875,294.1499938964844,281.0599975585937,280.5075988769531,283.1835021972656,281.2375793457031,290.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998236821033,5.657922574897611e-09,0.0009982311166822,-0.0138752292841672,0.0,0.0,0.0,-0.0076176901347935,60.0,-6.50574254989624,-0.0,-6.79401850334216e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012900,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,9.369460167363286e-05,297.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,9.866509208222853e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,7.287372864084318e-05,297.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,9.866502659860998e-05,297.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184326171875,0.0,0.0,0.0004680239071603,290.977294921875,294.1499938964844,281.0416564941406,280.49176025390625,283.16455078125,281.2172546386719,290.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669416491826951e-09,0.0009983294876292,-0.0139053408056497,0.0,0.0,0.0,-0.007623387966305,60.0,-6.517718315124512,-0.0,-6.795356455313596e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12012960,297.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171203613281,0.0,0.0,9.369950566906482e-05,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,9.867025801213458e-05,298.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0189208984375,0.0,0.0,7.287754124263301e-05,297.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,9.867019252851604e-05,297.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0004680484125856,290.9758605957031,294.1499938964844,281.0233459472656,280.4755554199219,283.1456298828125,281.1971435546875,290.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983872296288,5.675505843072415e-09,0.000998381525278,-0.0139212924987077,0.0,0.0,0.0,-0.0076264073140919,60.0,-6.529406547546387,-0.0,-6.796065576963883e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013020,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.369547478854656e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.86660088528879e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,7.28744053049013e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.866594336926936e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0004680282727349,290.9729919433594,294.1499938964844,280.9866638183594,280.4420166015625,283.1077575683594,281.15740966796875,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670442337901704e-09,0.0009983383351936,-0.0139080276712775,0.0,0.0,0.0,-0.007623896934092,60.0,-6.551884174346924,-0.0,-6.795475826493202e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013080,297.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146179199219,0.0,0.0,9.369547478854656e-05,297.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,9.86660088528879e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,7.28744053049013e-05,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01531982421875,0.0,0.0,9.866594336926936e-05,297.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0004680282727349,290.9729919433594,294.1499938964844,280.9866638183594,280.4420166015625,283.1077575683594,281.15740966796875,290.576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983440395444,5.670442337901704e-09,0.0009983383351936,-0.0139080276712775,0.0,0.0,0.0,-0.007623896934092,60.0,-6.551884174346924,-0.0,-6.795475826493202e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013140,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.36708674998954e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.864009189186618e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,7.285526226041839e-05,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.864003368420526e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0004679053672589,290.9701232910156,294.1499938964844,280.95001220703125,280.40692138671875,283.0699462890625,281.11846923828125,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980815229937,5.63973978628951e-09,0.0009980758186429,-0.0138275949284434,0.0,0.0,0.0,-0.0076086767949163,60.0,-6.572954654693604,-0.0,-6.791901796532329e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013200,297.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120544433594,0.0,0.0,9.36708674998954e-05,297.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,9.864009189186618e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,7.285526226041839e-05,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0127868652344,0.0,0.0,9.864003368420526e-05,297.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121154785156,0.0,0.0,0.0004679053672589,290.9701232910156,294.1499938964844,280.95001220703125,280.40692138671875,283.0699462890625,281.11846923828125,290.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980815229937,5.63973978628951e-09,0.0009980758186429,-0.0138275949284434,0.0,0.0,0.0,-0.0076086767949163,60.0,-6.572954654693604,-0.0,-6.791901796532329e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013260,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.361481352243572e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.858106932369992e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,7.281167199835181e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.85810038400814e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004676253884099,290.9672241210937,294.1499938964844,280.9143981933594,280.3720092773437,283.0321655273437,281.0804748535156,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569865901833282e-09,0.0009974784916266,-0.0136445434764027,0.0,0.0,0.0,-0.0075740381143987,60.0,-6.591894149780273,-0.0,-6.783771056007026e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013320,297.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,9.361481352243572e-05,297.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,9.858106932369992e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0112609863281,0.0,0.0,7.281167199835181e-05,297.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,9.85810038400814e-05,297.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00958251953125,0.0,0.0,0.0004676253884099,290.9672241210937,294.1499938964844,280.9143981933594,280.3720092773437,283.0321655273437,281.0804748535156,290.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974840795621,5.569865901833282e-09,0.0009974784916266,-0.0136445434764027,0.0,0.0,0.0,-0.0075740381143987,60.0,-6.591894149780273,-0.0,-6.783771056007026e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013380,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0077819824219,0.0,0.0,9.355172369396314e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,9.85146252787672e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.009521484375,0.0,0.0,7.276259566424415e-05,297.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00848388671875,0.0,0.0,9.851455979514868e-05,297.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0078430175781,0.0,0.0,0.000467310193926,290.9652709960937,294.1499938964844,280.891357421875,280.34942626953125,283.00653076171875,281.0555114746094,290.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968115482479,5.491225252285403e-09,0.0009968060767278,-0.0134385246783494,0.0,0.0,0.0,-0.0075350529514253,60.0,-6.602538585662842,-0.0,-6.77462708154053e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013440,297.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,9.351652261102572e-05,297.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081787109375,0.0,0.0,9.847755427472292e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,7.273521623574197e-05,297.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076599121094,0.0,0.0,9.847749606706202e-05,297.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00701904296875,0.0,0.0,0.0004671343776863,290.96435546875,294.1499938964844,280.8808288574219,280.339111328125,282.9944763183594,281.0439758300781,290.5636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996436458081,5.447355011511945e-09,0.0009964309865608,-0.013323594816029,0.0,0.0,0.0,-0.0075133047066628,60.0,-6.6070098876953125,-0.0,-6.769528226868715e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013500,297.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,9.34532072278671e-05,297.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00689697265625,0.0,0.0,9.841088467510416e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,7.268597255460918e-05,297.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0063781738281,0.0,0.0,9.841082646744326e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057373046875,0.0,0.0,0.0004668181063607,290.962890625,294.1499938964844,280.8647766113281,280.3233947753906,282.9756774902344,281.02642822265625,290.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957617148756,5.368454125687094e-09,0.0009957563597708,-0.0131168905645608,0.0,0.0,0.0,-0.0074741905555129,60.0,-6.61298942565918,-0.0,-6.760362936120147e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013560,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00439453125,0.0,0.0,9.338073141407222e-05,297.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,9.83345598797314e-05,298.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,7.262959843501449e-05,297.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,9.833450167207047e-05,297.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0004664560838136,290.9614562988281,294.1499938964844,280.8492126464844,280.3081359863281,282.9569396972656,281.0093994140625,290.5592346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949892992153,5.278133929920159e-09,0.0009949840605258,-0.0128802685067057,0.0,0.0,0.0,-0.0074294148944318,60.0,-6.617987155914307,-0.0,-6.74987816751127e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013620,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.320975368609652e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.815451630856842e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,7.249661575770006e-05,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.81544581009075e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004656020319089,290.9585266113281,294.1499938964844,280.8194274902344,280.2789611816406,282.91961669921875,280.9769592285156,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931673994287,5.065074581978024e-09,0.0009931622771546,-0.0123220849782228,0.0,0.0,0.0,-0.0073237926699221,60.0,-6.625101566314697,-0.0,-6.725178991473514e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013680,297.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,9.320975368609652e-05,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,9.815451630856842e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035095214844,0.0,0.0,7.249661575770006e-05,297.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00250244140625,0.0,0.0,9.81544581009075e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018920898437,0.0,0.0,0.0004656020319089,290.9585266113281,294.1499938964844,280.8194274902344,280.2789611816406,282.91961669921875,280.9769592285156,290.5547790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931673994287,5.065074581978024e-09,0.0009931622771546,-0.0123220849782228,0.0,0.0,0.0,-0.0073237926699221,60.0,-6.625101566314697,-0.0,-6.725178991473514e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013740,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.300989768235012e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.794405195862056e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.234117219923064e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.794399375095963e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004646036832127,290.95562744140625,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9466857910156,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910376975312,4.816028909004899e-09,0.0009910328080877,-0.0116696069017052,0.0,0.0,0.0,-0.0072003304958343,60.0,-6.6287841796875,-0.0,-6.696365062452969e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013800,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.999267578125,0.0,0.0,9.300989768235012e-05,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0004272460937,0.0,0.0,9.794405195862056e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009155273437,0.0,0.0,7.234117219923064e-05,297.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999084472656,0.0,0.0,9.794399375095963e-05,297.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0004646036832127,290.95562744140625,294.1499938964844,280.7913513183594,280.25146484375,282.88250732421875,280.9466857910156,290.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910376975312,4.816028909004899e-09,0.0009910328080877,-0.0116696069017052,0.0,0.0,0.0,-0.0072003304958343,60.0,-6.6287841796875,-0.0,-6.696365062452969e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013860,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.278450306737795e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.770669566933066e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,7.216585800051689e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.770663746166974e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004634778015315,290.95269775390625,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,280.9187927246094,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988635700196,4.535170461394955e-09,0.0009886311599984,-0.0109337670728564,0.0,0.0,0.0,-0.0070610968396067,60.0,-6.629154205322266,-0.0,-6.663945129048443e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013920,297.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,9.278450306737795e-05,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,9.770669566933066e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.998291015625,0.0,0.0,7.216585800051689e-05,297.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.770663746166974e-05,297.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0004634778015315,290.95269775390625,294.1499938964844,280.7649230957031,280.2255554199219,282.8456726074219,280.9187927246094,290.5457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988635700196,4.535170461394955e-09,0.0009886311599984,-0.0109337670728564,0.0,0.0,0.0,-0.0070610968396067,60.0,-6.629154205322266,-0.0,-6.663945129048443e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12013980,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.254072210751474e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.744997805682942e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.197624654509127e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.744992712512612e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0004622600390575,290.9497985839844,294.1499938964844,280.7400207519531,280.201171875,282.80914306640625,280.8932189941406,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860380087047,4.231405004162525e-09,0.0009860337013378,-0.0101378904655575,0.0,0.0,0.0,-0.0069105075672268,60.0,-6.626888275146484,-0.0,-6.628969373423389e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014040,297.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,9.254072210751474e-05,297.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952087402344,0.0,0.0,9.744997805682942e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.197624654509127e-05,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947204589844,0.0,0.0,9.744992712512612e-05,297.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0004622600390575,290.9497985839844,294.1499938964844,280.7400207519531,280.201171875,282.80914306640625,280.8932189941406,290.5412902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860380087047,4.231405004162525e-09,0.0009860337013378,-0.0101378904655575,0.0,0.0,0.0,-0.0069105075672268,60.0,-6.626888275146484,-0.0,-6.628969373423389e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014100,297.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927673339844,0.0,0.0,9.241257794201374e-05,297.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939270019531,0.0,0.0,9.73150454228744e-05,298.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.994384765625,0.0,0.0,7.187658047769219e-05,297.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9934387207031,0.0,0.0,9.731498721521348e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0004616199585143,290.9483337402344,294.1499938964844,280.7281188964844,280.1894836425781,282.791015625,280.8814392089844,290.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846723405644,4.071736725563824e-09,0.0009846682660281,-0.0097195459529757,0.0,0.0,0.0,-0.0068313525989651,60.0,-6.624745845794678,-0.0,-6.61062173890059e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014160,297.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914855957031,0.0,0.0,9.228233102476224e-05,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9926147460937,0.0,0.0,9.717788634588942e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9930725097656,0.0,0.0,7.177528459578753e-05,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9921264648437,0.0,0.0,9.71778281382285e-05,297.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,0.0004609693714883,290.9468688964844,294.1499938964844,280.716552734375,280.1781616210937,282.7729797363281,280.87017822265625,290.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832843206822,3.909446100180958e-09,0.0009832804789766,-0.0092943264171481,0.0,0.0,0.0,-0.0067508975043892,60.0,-6.622181415557861,-0.0,-6.591998413796318e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014220,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.201700595440344e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.689848229754716e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.156891660997644e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.689842408988623e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0004596439830493,290.9439392089844,294.1499938964844,280.69439697265625,280.15643310546875,282.73712158203125,280.84918212890625,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804570581763,3.578840113149795e-09,0.0009804535657167,-0.0084280837327241,0.0,0.0,0.0,-0.0065870019607245,60.0,-6.615897178649902,-0.0,-6.554142828463227e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014280,297.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888916015625,0.0,0.0,9.201700595440344e-05,297.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,9.689848229754716e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9904479980469,0.0,0.0,7.156891660997644e-05,297.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989501953125,0.0,0.0,9.689842408988623e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0004596439830493,290.9439392089844,294.1499938964844,280.69439697265625,280.15643310546875,282.73712158203125,280.84918212890625,290.5321960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804570581763,3.578840113149795e-09,0.0009804535657167,-0.0084280837327241,0.0,0.0,0.0,-0.0065870019607245,60.0,-6.615897178649902,-0.0,-6.554142828463227e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014340,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.174932347377762e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.661658987170084e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,7.136070780688897e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.661653893999755e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0004583068366628,290.9410095214844,294.1499938964844,280.6734619140625,280.13592529296875,282.7016296386719,280.8304748535156,290.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.2452978082631034e-09,0.0009776012739166,-0.007554130628705,0.0,0.0,0.0,-0.0064216502942144,60.0,-6.608245372772217,-0.0,-6.516060579997429e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014400,297.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862670898437,0.0,0.0,9.174932347377762e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.661658987170084e-05,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9878234863281,0.0,0.0,7.136070780688897e-05,297.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869079589844,0.0,0.0,9.661653893999755e-05,297.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.986328125,0.0,0.0,0.0004583068366628,290.9410095214844,294.1499938964844,280.6734619140625,280.13592529296875,282.7016296386719,280.8304748535156,290.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776045335456,3.2452978082631034e-09,0.0009776012739166,-0.007554130628705,0.0,0.0,0.0,-0.0064216502942144,60.0,-6.608245372772217,-0.0,-6.516060579997429e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014460,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.148436220129952e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.633757872506976e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,7.115463085938245e-05,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.633752779336646e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004569833399727,290.9380798339844,294.1499938964844,280.65362548828125,280.1164855957031,282.66650390625,280.8138122558594,290.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.9151572267238635e-09,0.000974778085947,-0.0066890735179185,0.0,0.0,0.0,-0.0062579843215644,60.0,-6.5997748374938965,-0.0,-6.4784764219894e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014520,297.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836730957031,0.0,0.0,9.148436220129952e-05,297.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.633757872506976e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851989746094,0.0,0.0,7.115463085938245e-05,297.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,9.633752779336646e-05,297.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9837341308594,0.0,0.0,0.0004569833399727,290.9380798339844,294.1499938964844,280.65362548828125,280.1164855957031,282.66650390625,280.8138122558594,290.5230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097478099633,2.9151572267238635e-09,0.000974778085947,-0.0066890735179185,0.0,0.0,0.0,-0.0062579843215644,60.0,-6.5997748374938965,-0.0,-6.4784764219894e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014580,297.3982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.981689453125,0.0,0.0,9.128780948230995e-05,297.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827575683594,0.0,0.0,9.613059955881909e-05,298.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98321533203125,0.0,0.0,7.100175571395084e-05,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,9.613054135115816e-05,297.7398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9817199707031,0.0,0.0,0.0004560014931485,290.93585205078125,294.1499938964844,280.63922119140625,280.1023864746094,282.6400756835937,280.80255126953125,290.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726865100674,2.670247800651282e-09,0.000972683832515,-0.0060473354533314,0.0,0.0,0.0,-0.0061365724541246,60.0,-6.593022346496582,-0.0,-6.450665779311748e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014640,297.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810485839844,0.0,0.0,9.12276009330526e-05,297.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,9.606719686416908e-05,298.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825744628906,0.0,0.0,7.095492765074596e-05,297.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9816589355469,0.0,0.0,9.606713865650818e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811096191406,0.0,0.0,0.0004557007632683,290.93511962890625,294.1499938964844,280.6347961425781,280.0980529785156,282.6317749023437,280.7992248535156,290.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720448870211,2.5952295867881503e-09,0.0009720422676764,-0.0058507625944912,0.0,0.0,0.0,-0.0060993819497525,60.0,-6.590888023376465,-0.0,-6.442158451136494e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014700,297.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,9.11038732738234e-05,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808044433594,0.0,0.0,9.593690629117192e-05,298.0077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.98126220703125,0.0,0.0,7.085869583534077e-05,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803466796875,0.0,0.0,9.5936848083511e-05,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97979736328125,0.0,0.0,0.0004550827143248,290.93365478515625,294.1499938964844,280.625732421875,280.08917236328125,282.61456298828125,280.79278564453125,290.5162048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707265999168,2.441063573499491e-09,0.000970724155195,-0.0054467944428324,0.0,0.0,0.0,-0.0060229562222957,60.0,-6.586417675018311,-0.0,-6.424694731776981e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014760,297.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784240722656,0.0,0.0,9.09830559976399e-05,297.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,9.58096788963303e-05,298.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799194335937,0.0,0.0,7.076472684275359e-05,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.580962068866938e-05,297.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9784851074219,0.0,0.0,0.0004544792172964,290.93218994140625,294.1499938964844,280.61688232421875,280.0804748535156,282.5974426269531,280.7867431640625,290.5138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694391628727,2.290524658832282e-09,0.0009694368927739,-0.0050523285754024,0.0,0.0,0.0,-0.0059483274817466,60.0,-6.581995487213135,-0.0,-6.407663732943547e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014820,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.075583511730656e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.557039447827265e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.058799383230507e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.557034354656936e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004533441970124,290.92926025390625,294.1499938964844,280.5997619628906,280.0636901855469,282.5634460449219,280.77606201171875,290.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.0073995798952637e-09,0.0009670155122876,-0.0043104332871735,0.0,0.0,0.0,-0.0058079683221876,60.0,-6.573551177978516,-0.0,-6.37569499417623e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12014880,297.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757995605469,0.0,0.0,9.075583511730656e-05,297.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,9.557039447827265e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,7.058799383230507e-05,297.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,9.557034354656936e-05,297.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9758605957031,0.0,0.0,0.0004533441970124,290.92926025390625,294.1499938964844,280.5997619628906,280.0636901855469,282.5634460449219,280.77606201171875,290.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967017491348,2.0073995798952637e-09,0.0009670155122876,-0.0043104332871735,0.0,0.0,0.0,-0.0058079683221876,60.0,-6.573551177978516,-0.0,-6.37569499417623e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
