time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12014940,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.054764814209192e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.535116259939969e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,7.042606739560142e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.53511116676964e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0004523042298387,290.9263000488281,294.1499938964844,280.5833435058594,280.047607421875,282.52984619140625,280.7671203613281,290.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479918623664042e-09,0.0009647970437072,-0.0036306800320744,0.0,0.0,0.0,-0.0056793675757944,60.0,-6.565829753875732,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015000,297.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731750488281,0.0,0.0,9.054764814209192e-05,297.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,9.535116259939969e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9746398925781,0.0,0.0,7.042606739560142e-05,297.3619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737854003906,0.0,0.0,9.53511116676964e-05,297.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0004523042298387,290.9263000488281,294.1499938964844,280.5833435058594,280.047607421875,282.52984619140625,280.7671203613281,290.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964798789937,1.7479918623664042e-09,0.0009647970437072,-0.0036306800320744,0.0,0.0,0.0,-0.0056793675757944,60.0,-6.565829753875732,-0.0,-6.346473924168097e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015060,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.035918628796936e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.515270357951522e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.027948595350608e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.515265264781192e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0004513628373388,290.92333984375,294.1499938964844,280.5675048828125,280.0321044921875,282.4966125488281,280.75994873046875,290.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5131622621566972e-09,0.0009627888794057,-0.0030153272673487,0.0,0.0,0.0,-0.0055629513226449,60.0,-6.559026718139648,-0.0,-6.320079393162814e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015120,297.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,9.035918628796936e-05,297.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715881347656,0.0,0.0,9.515270357951522e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.027948595350608e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,9.515265264781192e-05,297.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706115722656,0.0,0.0,0.0004513628373388,290.92333984375,294.1499938964844,280.5675048828125,280.0321044921875,282.4966125488281,280.75994873046875,290.50006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627903928048,1.5131622621566972e-09,0.0009627888794057,-0.0030153272673487,0.0,0.0,0.0,-0.0055629513226449,60.0,-6.559026718139648,-0.0,-6.320079393162814e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015180,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.01426756172441e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.492470417171715e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,7.011109119048342e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.492466051597148e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.000450281338999,290.920166015625,294.1499938964844,280.5521545410156,280.0170593261719,282.4600830078125,280.75457763671875,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798304574564,1.3629256612190943e-09,0.0010798290604725,-0.0025033180136233,0.0,0.0,0.0,-0.0060832467861473,60.0,-7.060113430023193,-0.0,-6.289825194016886e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015240,297.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,9.01426756172441e-05,297.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,9.492470417171715e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,7.011109119048342e-05,297.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,9.492466051597148e-05,297.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,0.000450281338999,290.920166015625,294.1499938964844,280.5521545410156,280.0170593261719,282.4600830078125,280.75457763671875,290.49542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798304574564,1.3629256612190943e-09,0.0010798290604725,-0.0025033180136233,0.0,0.0,0.0,-0.0060832467861473,60.0,-7.060113430023193,-0.0,-6.289825194016886e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015300,297.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96649169921875,0.0,0.0,9.011352813104168e-05,297.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,9.489400690654291e-05,297.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,7.008841203060001e-05,297.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.967041015625,0.0,0.0,9.489395597483964e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9665222167969,0.0,0.0,0.0004501357034314,290.918701171875,294.1499938964844,280.5446472167969,280.0096740722656,282.44317626953125,280.7523193359375,290.4931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601730853319,1.207052680030074e-09,0.0009601719211786,-0.0022131849545985,0.0,0.0,0.0,-0.0054112025536596,60.0,-6.79695987701416,-0.0,-6.285755205226451e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015360,297.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652099609375,0.0,0.0,9.006098116515204e-05,297.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662170410156,0.0,0.0,9.483867324888706e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,7.004754297668114e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657592773437,0.0,0.0,9.483862231718376e-05,297.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9652709960937,0.0,0.0,0.0004498732450883,290.91729736328125,294.1499938964844,280.5372009277344,280.0024108886719,282.4277648925781,280.7503967285156,290.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009120298782363,1.0939139594157155e-09,0.0009120288304984,-0.001963886199519,0.0,0.0,0.0,-0.0051179826259613,60.0,-6.52699089050293,-0.0,-6.27842524636435e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015420,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,3.994586222688668e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,4.2064973968081176e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,3.1069055694388226e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,4.2064952140208334e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001995378552237,290.921630859375,294.1499938964844,280.52252197265625,279.9880065917969,282.4000244140625,280.74737548828125,290.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007465114467777,8.537502371730451e-10,0.0007465105736628,-0.0014980119885876,0.0,0.0,0.0,-0.0041558775119483,60.0,-5.712284088134766,-0.0,-1.2351531353260724e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015480,297.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,3.994586222688668e-05,297.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,4.2064973968081176e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9693603515625,0.0,0.0,3.1069055694388226e-05,297.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9680480957031,0.0,0.0,4.2064952140208334e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0001995378552237,290.921630859375,294.1499938964844,280.52252197265625,279.9880065917969,282.4000244140625,280.74737548828125,290.4862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007465114467777,8.537502371730451e-10,0.0007465105736628,-0.0014980119885876,0.0,0.0,0.0,-0.0041558775119483,60.0,-5.712284088134766,-0.0,-1.2351531353260724e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015540,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.102765034185722e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.58566160988994e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.079939678078517e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.585657244315372e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0004547019489109,290.9562683105469,294.1499938964844,280.5080261230469,279.97381591796875,282.4568176269531,280.879638671875,290.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,0.0022298258263617,-8.590194666702186e-10,-0.0022298248950392,2.854675039998256e-05,0.0,0.0,0.0,0.0115592600777745,60.0,-4.250282764434815,-0.0,-6.413919351189179e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015600,297.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.102765034185722e-05,297.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,9.58566160988994e-05,297.99420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.079939678078517e-05,297.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900817871094,0.0,0.0,9.585657244315372e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99102783203125,0.0,0.0,0.0004547019489109,290.9562683105469,294.1499938964844,280.5080261230469,279.97381591796875,282.4568176269531,280.879638671875,290.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,0.0022298258263617,-8.590194666702186e-10,-0.0022298248950392,2.854675039998256e-05,0.0,0.0,0.0,0.0115592600777745,60.0,-4.250282764434815,-0.0,-6.413919351189179e-08,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015660,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,3.031944834219757e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,3.192788062733598e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,2.358183155592997e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,3.192786607542075e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001514519244665,290.956298828125,294.1499938964844,280.4935913085937,279.9596862792969,282.4525451660156,280.8847045898437,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230355505365,4.0404235512880844e-10,0.0003230351721867,-0.0007391989929601,0.0,0.0,0.0,-0.0018195726443082,60.0,-2.857490301132202,-0.0,-7.115731115447943e-09,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015720,297.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9915466308594,0.0,0.0,3.031944834219757e-05,297.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9929504394531,0.0,0.0,3.192788062733598e-05,297.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9955444335937,0.0,0.0,2.358183155592997e-05,297.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,3.192786607542075e-05,297.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001514519244665,290.956298828125,294.1499938964844,280.4935913085937,279.9596862792969,282.4525451660156,280.8847045898437,290.4771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003230355505365,4.0404235512880844e-10,0.0003230351721867,-0.0007391989929601,0.0,0.0,0.0,-0.0018195726443082,60.0,-2.857490301132202,-0.0,-7.115731115447943e-09,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015780,297.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932556152344,0.0,0.0,2.161574047931936e-05,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,2.276244413224049e-05,297.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974060058594,0.0,0.0,1.6812269677757286e-05,297.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937438964844,0.0,0.0,2.2762433218304068e-05,297.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001079750945791,290.9580078125,294.1499938964844,280.4814758300781,279.9477844238281,282.4527282714844,280.8925476074219,290.473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002281869237776,2.8593594159076474e-10,0.0002281866327393,-0.0005235438002273,0.0,0.0,0.0,-0.0012856381945312,60.0,-2.053706407546997,-0.0,-3.616738686318399e-09,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015840,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935607910156,0.0,0.0,2.041709740296937e-05,297.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949645996094,0.0,0.0,2.1500214643310755e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,1.5879990314715542e-05,297.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940490722656,0.0,0.0,2.150020372937433e-05,297.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952392578125,0.0,0.0,0.0001019876290229,290.95831298828125,294.1499938964844,280.4791564941406,279.94549560546875,282.4529113769531,280.8939514160156,290.4726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000211474878597,2.660150710820375e-10,0.0002114746021106,-0.0004878836043644,0.0,0.0,0.0,-0.0011921060504391,60.0,-1.9195111989974976,-0.0,-3.2267466476554323e-09,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015900,297.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,1.5954592527123168e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99542236328125,0.0,0.0,1.680097557255067e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99822998046875,0.0,0.0,1.2409146620484536e-05,297.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,1.680096647760365e-05,297.7476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9956970214844,0.0,0.0,7.969648868311197e-05,290.958740234375,294.1499938964844,280.47186279296875,279.9383850097656,282.45343017578125,280.8977966308594,290.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001700007851468,2.1262783200803878e-10,0.0001700005668681,-0.0003890017105732,0.0,0.0,0.0,-0.0009575657313689,60.0,-1.5560146570205688,-0.0,-1.970372309756385e-09,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12015960,297.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,1.2466022781154606e-05,297.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958190917969,0.0,0.0,1.3127339116181249e-05,297.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9986572265625,0.0,0.0,9.69581105891848e-06,297.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,1.3127331840223633e-05,297.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,6.227035919437185e-05,290.9592590332031,294.1499938964844,280.4645690917969,279.93121337890625,282.4539489746094,280.90057373046875,290.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001328292128164,1.6613559139511122e-10,0.0001328290381934,-0.0003039443108718,0.0,0.0,0.0,-0.0007481888169422,60.0,-1.2496883869171145,-0.0,-1.20290877259066e-09,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016020,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.050334716041107e-06,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.424351224472048e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,5.483602308231639e-06,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,7.424347586493241e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,3.521787948557176e-05,290.9597473144531,294.1499938964844,280.4497375488281,279.91668701171875,282.4545288085937,280.9035949707031,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.512373122153804e-05,9.396061012578727e-11,7.512363663408905e-05,-0.0001719004794722,0.0,0.0,0.0,-0.0004231503116898,60.0,-0.7619433403015137,-0.0,-3.847656915301201e-10,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016080,297.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,7.050334716041107e-06,297.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,7.424351224472048e-06,297.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,5.483602308231639e-06,297.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,7.424347586493241e-06,297.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,3.521787948557176e-05,290.9597473144531,294.1499938964844,280.4497375488281,279.91668701171875,282.4545288085937,280.9035949707031,290.46405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.512373122153804e-05,9.396061012578727e-11,7.512363663408905e-05,-0.0001719004794722,0.0,0.0,0.0,-0.0004231503116898,60.0,-0.7619433403015137,-0.0,-3.847656915301201e-10,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016140,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,3.6333576645120047e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,3.826105512416689e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,2.8259494229132542e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,3.826103693427285e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,1.8149374227505177e-05,290.9597473144531,294.1499938964844,280.4345703125,279.9018249511719,282.4545593261719,280.90435791015625,290.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.87148538720794e-05,4.842234946345059e-11,3.871480657835491e-05,-8.85884219314903e-05,0.0,0.0,0.0,-0.0002180695882998,60.0,-0.437953382730484,-0.0,-1.0218642598758264e-10,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016200,297.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947814941406,0.0,0.0,3.6333576645120047e-06,297.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,3.826105512416689e-06,297.9861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99908447265625,0.0,0.0,2.8259494229132542e-06,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,3.826103693427285e-06,297.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965209960937,0.0,0.0,1.8149374227505177e-05,290.9597473144531,294.1499938964844,280.4345703125,279.9018249511719,282.4545593261719,280.90435791015625,290.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.87148538720794e-05,4.842234946345059e-11,3.871480657835491e-05,-8.85884219314903e-05,0.0,0.0,0.0,-0.0002180695882998,60.0,-0.437953382730484,-0.0,-1.0218642598758264e-10,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016260,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,1.602170641490375e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.6871649677341338e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.2461347296266467e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.6871641719262698e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,8.00317411631113e-06,290.95977783203125,294.1499938964844,280.4189453125,279.88653564453125,282.45458984375,280.9045715332031,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.707192132016644e-05,2.1352548201791777e-11,1.7071899492293596e-05,-3.906434358214028e-05,0.0,0.0,0.0,-9.616116585675628e-05,60.0,-0.2264228016138076,-0.0,-1.9869841882957928e-11,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016320,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,1.602170641490375e-06,297.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.6871649677341338e-06,297.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.2461347296266467e-06,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.6871641719262698e-06,297.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,8.00317411631113e-06,290.95977783203125,294.1499938964844,280.4189453125,279.88653564453125,282.45458984375,280.9045715332031,290.4559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.707192132016644e-05,2.1352548201791777e-11,1.7071899492293596e-05,-3.906434358214028e-05,0.0,0.0,0.0,-9.616116585675628e-05,60.0,-0.2264228016138076,-0.0,-1.9869841882957928e-11,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016380,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,5.647832495014882e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,5.947447334619937e-07,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,4.392765617922123e-07,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,5.947444492448994e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,2.8212091365276137e-06,290.95977783203125,294.1499938964844,280.4028015136719,279.8706970214844,282.45458984375,280.90460205078125,290.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.018136446073186e-06,7.527108276950134e-12,6.018128715368221e-06,-1.3770771147392225e-05,0.0,0.0,0.0,-3.3898395486176014e-05,60.0,-0.1044045984745025,-0.0,-2.469110202754643e-12,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016440,297.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,5.647832495014882e-07,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,5.947447334619937e-07,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,4.392765617922123e-07,297.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,5.947444492448994e-07,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,2.8212091365276137e-06,290.95977783203125,294.1499938964844,280.4028015136719,279.8706970214844,282.45458984375,280.90460205078125,290.4521789550781,0.0,0.0,0.0,0.0,1.0,1.0,-6.018136446073186e-06,7.527108276950134e-12,6.018128715368221e-06,-1.3770771147392225e-05,0.0,0.0,0.0,-3.3898395486176014e-05,60.0,-0.1044045984745025,-0.0,-2.469110202754643e-12,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016500,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.617840380025882e-07,297.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.756715389296005e-07,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,2.036101278690694e-07,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.7567139682105335e-07,297.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.307665456806717e-06,290.95977783203125,294.1499938964844,280.3944702148437,279.862548828125,282.45458984375,280.90460205078125,290.4503479003906,0.0,0.0,0.0,0.0,1.0,1.0,-2.789533709801617e-06,3.48894264173838e-12,2.78953007182281e-06,-6.3830098042672034e-06,0.0,0.0,0.0,-1.5712619642727077e-05,60.0,-0.063702180981636,-0.0,-5.304728553125193e-13,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016560,297.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,1.345121063422994e-07,297.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.4164790229642676e-07,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.046206890009671e-07,297.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.416478312421532e-07,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,6.719158136547776e-07,290.95977783203125,294.1499938964844,280.385986328125,279.8542175292969,282.45458984375,280.90460205078125,290.4485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.4339491372084012e-06,1.7933502989911365e-12,1.4339473182189977e-06,-3.280764303781325e-06,0.0,0.0,0.0,-8.076924132183194e-06,60.0,-0.0414543040096759,-0.0,-1.400553121828213e-13,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016620,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,1.7818623021526037e-08,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.8763891773687653e-08,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.3858950431711037e-08,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.8763882891903453e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,8.900770609443499e-08,290.95977783203125,294.1499938964844,280.3684387207031,279.8370056152344,282.45458984375,280.90460205078125,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.898949619771884e-07,2.375190159571024e-13,1.898947346035129e-07,-4.345040167663683e-07,0.0,0.0,0.0,-1.069623976945877e-06,60.0,-0.014912286773324,-0.0,-2.457678801952561e-15,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016680,297.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,1.7818623021526037e-08,297.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.8763891773687653e-08,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.3858950431711037e-08,297.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.8763882891903453e-08,297.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,8.900770609443499e-08,290.95977783203125,294.1499938964844,280.3684387207031,279.8370056152344,282.45458984375,280.90460205078125,290.4451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.898949619771884e-07,2.375190159571024e-13,1.898947346035129e-07,-4.345040167663683e-07,0.0,0.0,0.0,-1.069623976945877e-06,60.0,-0.014912286773324,-0.0,-2.457678801952561e-15,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016740,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,4.2726214927180095e-11,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,4.49928184986792e-11,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,3.323155292611624e-11,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,4.499279768199749e-11,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,2.134262905295614e-10,290.95977783203125,294.1499938964844,280.3500061035156,279.8189392089844,282.45458984375,280.90460205078125,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.5793319136677724e-10,5.558840063604742e-16,4.5793263625526487e-10,-1.0441671971506141e-09,0.0,0.0,0.0,-2.561137080192566e-09,60.0,-0.0046456796117126,-0.0,-1.413076679392172e-20,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016800,297.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,4.2726214927180095e-11,297.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,4.49928184986792e-11,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,3.323155292611624e-11,297.39117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,4.499279768199749e-11,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,2.134262905295614e-10,290.95977783203125,294.1499938964844,280.3500061035156,279.8189392089844,282.45458984375,280.90460205078125,290.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-4.5793319136677724e-10,5.558840063604742e-16,4.5793263625526487e-10,-1.0441671971506141e-09,0.0,0.0,0.0,-2.561137080192566e-09,60.0,-0.0046456796117126,-0.0,-1.413076679392172e-20,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016860,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,1.7909191924597725e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.88592652779207e-12,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.3929393662820422e-12,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.885925660430332e-12,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,8.946012333699294e-12,290.95977783203125,294.1499938964844,280.3307189941406,279.800048828125,282.45458984375,280.90460205078125,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0768980285579275e-11,4.1649682042567816e-17,2.0768938652215848e-11,-4.483670726362909e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015383200952783,-0.0,-2.4827263911943638e-23,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016920,297.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,1.7909191924597725e-12,297.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,1.88592652779207e-12,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.3929393662820422e-12,297.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,1.885925660430332e-12,297.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,8.946012333699294e-12,290.95977783203125,294.1499938964844,280.3307189941406,279.800048828125,282.45458984375,280.90460205078125,290.4388427734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.0768980285579275e-11,4.1649682042567816e-17,2.0768938652215848e-11,-4.483670726362909e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,-0.0015383200952783,-0.0,-2.4827263911943638e-23,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12016980,297.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.3881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.3123474121094,279.78204345703125,282.45458984375,280.90460205078125,290.43621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.4587220280591904e-12,-1.2225837814193992e-17,2.4587343879639567e-12,-6.070488729748025e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.0005458958330564,-0.0,-5.0667880201718105e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017040,297.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.31072998046875,279.78045654296875,282.45458984375,280.90460205078125,290.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-2.5143793297432997e-12,-1.2844250447847825e-17,2.5143921233289346e-12,-4.389011723504588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-0.000459719391074,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017100,297.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.30047607421875,279.7704162597656,282.45458984375,280.90460205078125,290.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.967839817961989e-13,-1.4885570072228637e-17,-1.9676910112138162e-13,-1.7335078685010165e-12,0.0,0.0,0.0,0.0,60.0,-0.0002655842981766,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017160,297.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.29010009765625,279.76025390625,282.45458984375,280.90460205078125,290.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,-0.0001341161987511,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
