time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12017220,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.2689514160156,279.7395324707031,282.45458984375,280.90460205078125,290.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042926443727106e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,4.354482007329352e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017280,297.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.2689514160156,279.7395324707031,282.45458984375,280.90460205078125,290.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042926443727106e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,4.354482007329352e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017340,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.24737548828125,279.7183837890625,282.45458984375,280.90460205078125,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001072101149475,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017400,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.24737548828125,279.7183837890625,282.45458984375,280.90460205078125,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001072101149475,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017460,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.2254638671875,279.6968994140625,282.45458984375,280.90460205078125,290.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001270569046027,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017520,297.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.2254638671875,279.6968994140625,282.45458984375,280.90460205078125,290.4262084960937,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001270569046027,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017580,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.20330810546875,279.6752014160156,282.45458984375,280.90460205078125,290.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.000129738356918,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017640,297.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.20330810546875,279.6752014160156,282.45458984375,280.90460205078125,290.42413330078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.000129738356918,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017700,297.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.19219970703125,279.664306640625,282.45458984375,280.90460205078125,290.42315673828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.000127735780552,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017760,297.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.1810302734375,279.65338134765625,282.45458984375,280.90460205078125,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,1.967839817961989e-13,-1.4885570072228637e-17,-1.9676910112138162e-13,-1.7335078685010165e-12,0.0,0.0,0.0,0.0,60.0,0.0001251026405952,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017820,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.15869140625,279.6314697265625,282.45458984375,280.90460205078125,290.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001190285620396,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017880,297.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.15869140625,279.6314697265625,282.45458984375,280.90460205078125,290.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001190285620396,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12017940,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.13641357421875,279.6096496582031,282.45458984375,280.90460205078125,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001119995649787,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018000,297.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9483947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.13641357421875,279.6096496582031,282.45458984375,280.90460205078125,290.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001119995649787,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018060,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1142883300781,279.58795166015625,282.45458984375,280.90460205078125,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001048559861374,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018120,297.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1142883300781,279.58795166015625,282.45458984375,280.90460205078125,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,0.0001048559861374,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018180,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0924072265625,279.5664978027344,282.45458984375,280.90460205078125,290.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.795709047466516e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018240,297.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0924072265625,279.5664978027344,282.45458984375,280.90460205078125,290.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.795709047466516e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018300,297.3858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.0815734863281,279.555908203125,282.45458984375,280.90460205078125,290.4150085449219,0.0,0.0,0.0,0.0,1.0,1.0,1.967839817961989e-13,-1.4885570072228637e-17,-1.9676910112138162e-13,-1.7335078685010165e-12,0.0,0.0,0.0,0.0,60.0,9.469244832871482e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018360,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.7326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.07086181640625,279.5453796386719,282.45458984375,280.90460205078125,290.4143371582031,0.0,0.0,0.0,0.0,1.0,1.0,1.967839817961989e-13,-1.4885570072228637e-17,-1.9676910112138162e-13,-1.7335078685010165e-12,0.0,0.0,0.0,0.0,60.0,9.153126302408054e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018420,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.0497436523437,279.5246887207031,282.45458984375,280.90460205078125,290.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.570036631427408e-12,-1.346266390868227e-17,2.570050075534347e-12,-2.707535367782455e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.541464922018349e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018480,297.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.0497436523437,279.5246887207031,282.45458984375,280.90460205078125,290.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.570036631427408e-12,-1.346266390868227e-17,2.570050075534347e-12,-2.707535367782455e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.541464922018349e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018540,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0291748046875,279.5045471191406,282.45458984375,280.90460205078125,290.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.970848673721775e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018600,297.3806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0291748046875,279.5045471191406,282.45458984375,280.90460205078125,290.4118957519531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.970848673721775e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018660,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0092163085937,279.4849853515625,282.45458984375,280.90460205078125,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.43979835533537e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018720,297.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0092163085937,279.4849853515625,282.45458984375,280.90460205078125,290.4107971191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.43979835533537e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018780,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.989990234375,279.4661560058594,282.45458984375,280.90460205078125,290.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.94605550961569e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018840,297.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.989990234375,279.4661560058594,282.45458984375,280.90460205078125,290.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.94605550961569e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018900,297.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9806823730469,279.45703125,282.45458984375,280.90460205078125,290.4092712402344,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.716515781590715e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12018960,297.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9715881347656,279.4481201171875,282.45458984375,280.90460205078125,290.4088134765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.49521971354261e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019020,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9541320800781,279.4309997558594,282.45458984375,280.90460205078125,290.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.067810318199918e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019080,297.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9541320800781,279.4309997558594,282.45458984375,280.90460205078125,290.4079284667969,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.067810318199918e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019140,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9376525878906,279.41485595703125,282.45458984375,280.90460205078125,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.670288373949006e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019200,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9376525878906,279.41485595703125,282.45458984375,280.90460205078125,290.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.670288373949006e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019260,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9223022460937,279.3998107910156,282.45458984375,280.90460205078125,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.300288103171624e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019320,297.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9223022460937,279.3998107910156,282.45458984375,280.90460205078125,290.40631103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.300288103171624e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019380,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9081420898437,279.3859558105469,282.45458984375,280.90460205078125,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.955597978550941e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019440,297.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9081420898437,279.3859558105469,282.45458984375,280.90460205078125,290.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.955597978550941e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019500,297.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,279.90155029296875,279.3794860839844,282.45458984375,280.90460205078125,290.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,1.967839817961989e-13,-1.4885570072228637e-17,-1.9676910112138162e-13,-1.7335078685010165e-12,0.0,0.0,0.0,0.0,60.0,3.737394217750989e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019560,297.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,279.89532470703125,279.37335205078125,282.45458984375,280.90460205078125,290.4049072265625,0.0,0.0,0.0,0.0,1.0,1.0,1.967839817961989e-13,-1.4885570072228637e-17,-1.9676910112138162e-13,-1.7335078685010165e-12,0.0,0.0,0.0,0.0,60.0,3.76308016711846e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019620,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8838806152344,279.3621520996094,282.45458984375,280.90460205078125,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5143793297432997e-12,-1.2844250447847825e-17,2.5143921233289346e-12,-4.389011723504588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.765690053114668e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
