time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12019680,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8838806152344,279.3621520996094,282.45458984375,280.90460205078125,290.4042663574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5143793297432997e-12,-1.2844250447847825e-17,2.5143921233289346e-12,-4.389011723504588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.765690053114668e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019740,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8739318847656,279.3523864746094,282.45458984375,280.90460205078125,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5143793297432997e-12,-1.284425127502844e-17,2.5143921233289346e-12,-4.389011723504588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.683446630020626e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019800,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8739318847656,279.3523864746094,282.45458984375,280.90460205078125,290.4036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.5143793297432997e-12,-1.284425127502844e-17,2.5143921233289346e-12,-4.389011723504588e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.683446630020626e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019860,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,279.8655700683594,279.3442077636719,282.45458984375,280.90460205078125,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.570036631427408e-12,-1.346266390868227e-17,2.570050075534347e-12,-2.707535367782455e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.550926339812577e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019920,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,279.8655700683594,279.3442077636719,282.45458984375,280.90460205078125,290.4031066894531,0.0,0.0,0.0,0.0,1.0,1.0,-2.570036631427408e-12,-1.346266390868227e-17,2.570050075534347e-12,-2.707535367782455e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.550926339812577e-05,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12019980,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.85888671875,279.3376770019531,282.45458984375,280.90460205078125,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.390295023564249e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020040,297.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.85888671875,279.3376770019531,282.45458984375,280.90460205078125,290.402587890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.390295023564249e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020100,297.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8562316894531,279.3350524902344,282.45458984375,280.90460205078125,290.40234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.303067205706611e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020160,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8540344238281,279.3328857421875,282.45458984375,280.90460205078125,290.4021301269531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.214639218640514e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020220,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8510131835937,279.3299560546875,282.45458984375,280.90460205078125,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.036835732928012e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020280,297.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8510131835937,279.3299560546875,282.45458984375,280.90460205078125,290.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.036835732928012e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020340,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8500061035156,279.3289489746094,282.45458984375,280.90460205078125,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.859257983800489e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020400,297.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8500061035156,279.3289489746094,282.45458984375,280.90460205078125,290.4012451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.859257983800489e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020460,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.85107421875,279.3291015625,282.45458984375,280.90460205078125,290.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.685851723072119e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020520,297.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.85107421875,279.3291015625,282.45458984375,280.90460205078125,290.4008483886719,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.685851723072119e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020580,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.85418701171875,279.3295593261719,282.45458984375,280.90460205078125,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.518871770007536e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020640,297.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.85418701171875,279.3295593261719,282.45458984375,280.90460205078125,290.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.518871770007536e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020700,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8564758300781,279.3299255371094,282.45458984375,280.90460205078125,290.4002685546875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.200669794343412e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020760,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8592529296875,279.3303527832031,282.45458984375,280.90460205078125,290.4001159667969,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.3508560186892282e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020820,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8661804199219,279.3314514160156,282.45458984375,280.90460205078125,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.5777566659380682e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020880,297.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8661804199219,279.3314514160156,282.45458984375,280.90460205078125,290.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.5777566659380682e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12020940,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8748474121094,279.3329162597656,282.45458984375,280.90460205078125,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.67306607181672e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021000,297.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8748474121094,279.3329162597656,282.45458984375,280.90460205078125,290.39947509765625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.67306607181672e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021060,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8851318359375,279.3347473144531,282.45458984375,280.90460205078125,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.6880907423910685e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021120,297.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.8851318359375,279.3347473144531,282.45458984375,280.90460205078125,290.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.6880907423910685e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021180,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.89697265625,279.3369140625,282.45458984375,280.90460205078125,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.6555526599404402e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021240,297.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.89697265625,279.3369140625,282.45458984375,280.90460205078125,290.39892578125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.6555526599404402e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021300,297.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9034118652344,279.338134765625,282.45458984375,280.90460205078125,290.3988037109375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.6258542018476874e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021360,297.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.91021728515625,279.3394470214844,282.45458984375,280.90460205078125,290.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.5925283150863834e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021420,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9248046875,279.34234619140625,282.45458984375,280.90460205078125,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.5208692275336944e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021480,297.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9248046875,279.34234619140625,282.45458984375,280.90460205078125,290.3984375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.5208692275336944e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021540,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9405822753906,279.3456420898437,282.45458984375,280.90460205078125,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.4418344107980374e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021600,297.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9405822753906,279.3456420898437,282.45458984375,280.90460205078125,290.3982238769531,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.4418344107980374e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021660,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9574890136719,279.3493347167969,282.45458984375,280.90460205078125,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.36062944875448e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021720,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.38946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9574890136719,279.3493347167969,282.45458984375,280.90460205078125,290.39801025390625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.36062944875448e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021780,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.97540283203125,279.3534240722656,282.45458984375,280.90460205078125,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.2802762284991331e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021840,297.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.97540283203125,279.3534240722656,282.45458984375,280.90460205078125,290.3978271484375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.2802762284991331e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021900,297.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.9847106933594,279.3556213378906,282.45458984375,280.90460205078125,290.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.2411322131811175e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12021960,297.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,279.99420166015625,279.3579406738281,282.45458984375,280.90460205078125,290.39764404296875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.2030653124384116e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022020,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0138244628906,279.36285400390625,282.45458984375,280.90460205078125,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.1286417247902136e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022080,297.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0138244628906,279.36285400390625,282.45458984375,280.90460205078125,290.3974914550781,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.1286417247902136e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022140,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0341186523437,279.36822509765625,282.45458984375,280.90460205078125,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.058059660863364e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
