time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12022200,297.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0341186523437,279.36822509765625,282.45458984375,280.90460205078125,290.3973388671875,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.058059660863364e-05,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022260,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.05499267578125,279.3740539550781,282.45458984375,280.90460205078125,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.914511792885604e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022320,297.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.05499267578125,279.3740539550781,282.45458984375,280.90460205078125,290.3971862792969,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.914511792885604e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022380,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.07635498046875,279.3803405761719,282.45458984375,280.90460205078125,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.28718327486422e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022440,297.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.07635498046875,279.3803405761719,282.45458984375,280.90460205078125,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.28718327486422e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022500,297.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0871887207031,279.3836669921875,282.45458984375,280.90460205078125,290.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,8.992658877104986e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022560,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.0981140136719,279.3870849609375,282.45458984375,280.90460205078125,290.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,8.707606866664719e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022620,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1201171875,279.39434814453125,282.45458984375,280.90460205078125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,8.154012903105468e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022680,297.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1201171875,279.39434814453125,282.45458984375,280.90460205078125,290.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,8.154012903105468e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022740,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1423034667969,279.402099609375,282.45458984375,280.90460205078125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.635781912540551e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022800,297.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1423034667969,279.402099609375,282.45458984375,280.90460205078125,290.3966979980469,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.635781912540551e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022860,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1645202636719,279.4103698730469,282.45458984375,280.90460205078125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.151298632379621e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022920,297.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.26715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.1645202636719,279.4103698730469,282.45458984375,280.90460205078125,290.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503983533063078e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.151298632379621e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12022980,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.18670654296875,279.419189453125,282.45458984375,280.90460205078125,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042926443727106e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,6.694869625789579e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023040,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.18670654296875,279.419189453125,282.45458984375,280.90460205078125,290.396484375,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042926443727106e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,6.694869625789579e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023100,297.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.8153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.19775390625,279.4237976074219,282.45458984375,280.90460205078125,290.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,2.852288067192732e-12,1.4620018625819514e-17,-2.852302595501844e-12,2.603502483045084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.4833466240088455e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023160,297.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.2087707519531,279.4285583496094,282.45458984375,280.90460205078125,290.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042924789365878e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,6.279155513766455e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023220,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.23052978515625,279.4385070800781,282.45458984375,280.90460205078125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042923135004656e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,5.883070571144344e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023280,297.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.23052978515625,279.4385070800781,282.45458984375,280.90460205078125,290.39630126953125,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042923135004656e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,5.883070571144344e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023340,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.251953125,279.4490661621094,282.45458984375,280.90460205078125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.512808456842322e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023400,297.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.251953125,279.4490661621094,282.45458984375,280.90460205078125,290.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.512808456842322e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023460,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.2729187011719,279.4602355957031,282.45458984375,280.90460205078125,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.166319624549942e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023520,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.2729187011719,279.4602355957031,282.45458984375,280.90460205078125,290.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.166319624549942e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023580,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.2933044433594,279.4720458984375,282.45458984375,280.90460205078125,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.842465386900585e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023640,297.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.2933044433594,279.4720458984375,282.45458984375,280.90460205078125,290.3960876464844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.842465386900585e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023700,297.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.3032531738281,279.4781799316406,282.45458984375,280.90460205078125,290.39605712890625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.690967671194812e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023760,297.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.3130187988281,279.4844970703125,282.45458984375,280.90460205078125,290.3960266113281,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503986841785532e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.544752755464288e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023820,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.3319396972656,279.4976501464844,282.45458984375,280.90460205078125,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042921480643428e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,4.261067260813434e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023880,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.3319396972656,279.4976501464844,282.45458984375,280.90460205078125,290.3959655761719,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042921480643428e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,4.261067260813434e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12023940,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.3500061035156,279.511474609375,282.45458984375,280.90460205078125,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042921480643428e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,3.995256975031225e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024000,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.3500061035156,279.511474609375,282.45458984375,280.90460205078125,290.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042921480643428e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,3.995256975031225e-06,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024060,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.36749267578125,279.52667236328125,282.45458984375,280.90460205078125,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.744703917618608e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024120,297.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.36749267578125,279.52667236328125,282.45458984375,280.90460205078125,290.3958740234375,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.744703917618608e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024180,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.38482666015625,279.5437316894531,282.45458984375,280.90460205078125,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.500594857541728e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024240,297.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.38482666015625,279.5437316894531,282.45458984375,280.90460205078125,290.39581298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.500594857541728e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024300,297.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.3934631347656,279.552978515625,282.45458984375,280.90460205078125,290.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.385349145901273e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024360,297.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.4020690917969,279.5626220703125,282.45458984375,280.90460205078125,290.395751953125,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.2734733395045623e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024420,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.4192199707031,279.5832214355469,282.45458984375,280.90460205078125,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.056189143535448e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024480,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.4192199707031,279.5832214355469,282.45458984375,280.90460205078125,290.3957214355469,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.056189143535448e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024540,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.43634033203125,279.6054382324219,282.45458984375,280.90460205078125,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.8532735996122938e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12024600,297.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.43634033203125,279.6054382324219,282.45458984375,280.90460205078125,290.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.8532735996122938e-06,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
