time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12027180,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.8711242675781,280.3102111816406,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.80794369650539e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027240,297.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.8711242675781,280.3102111816406,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.80794369650539e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027300,297.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.8837890625,280.3267822265625,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.986015937902266e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027360,297.3028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.8966369628906,280.3431701660156,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.036340553488117e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027420,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.92291259765625,280.3754577636719,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.852288067192732e-12,1.4620012008374613e-17,-2.852302595501844e-12,2.603502483045084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.867149527854053e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027480,297.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.92291259765625,280.3754577636719,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,2.852288067192732e-12,1.4620012008374613e-17,-2.852302595501844e-12,2.603502483045084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.867149527854053e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027540,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.95001220703125,280.40692138671875,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.6519602392436354e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027600,297.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,280.95001220703125,280.40692138671875,282.45458984375,280.90460205078125,290.3951721191406,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503990150507982e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.6519602392436354e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027660,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.9840393066406,280.44439697265625,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042918171920978e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,4.37005070352825e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027720,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,280.9840393066406,280.44439697265625,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042918171920978e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,4.37005070352825e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027780,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.0306701660156,280.4941711425781,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.022104462819698e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027840,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.0306701660156,280.4941711425781,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,4.022104462819698e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027900,297.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.0584411621094,280.5234069824219,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.8966342685853306e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12027960,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.0890808105469,280.555419921875,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.77321356381799e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028020,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.1584777832031,280.6272888183594,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.473542449228262e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028080,297.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.1584777832031,280.6272888183594,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.473542449228262e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028140,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.23809814453125,280.7089233398437,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.268372665843345e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028200,297.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.23809814453125,280.7089233398437,282.45458984375,280.90460205078125,290.3951416015625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,3.268372665843345e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028260,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,281.3271484375,280.7994384765625,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042918171920978e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,3.055004924590321e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028320,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,281.3271484375,280.7994384765625,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042918171920978e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,3.055004924590321e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028380,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.4248352050781,280.89801025390625,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.8414098096618545e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028440,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.4248352050781,280.89801025390625,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.8414098096618545e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028500,297.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.4766845703125,280.9500427246094,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.741898867952841e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028560,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.5303955078125,281.0037841796875,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,2.639427805206651e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028620,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.6430053710937,281.1158447265625,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,-3.080053545545525e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028680,297.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.6430053710937,281.1158447265625,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,-3.080053545545525e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028740,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.76190185546875,281.2333679199219,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.048409335017825e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028800,297.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,281.76190185546875,281.2333679199219,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.550399180486921e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,5.048409335017825e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028860,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,281.8863220214844,281.35546875,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042918171920978e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,1.5782826778831804e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028920,297.38140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,281.8863220214844,281.35546875,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042918171920978e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,1.5782826778831804e-07,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12028980,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.01544189453125,281.48126220703125,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.7980262612127262e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029040,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.01544189453125,281.48126220703125,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.7980262612127262e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029100,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.0815124511719,281.5452880859375,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.788006755987226e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029160,297.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.1484680175781,281.6098937988281,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.760453471888468e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029220,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.28466796875,281.7405090332031,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.6884959563867596e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029280,297.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.28466796875,281.7405090332031,282.45458984375,280.90460205078125,290.3951110839844,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.6884959563867596e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029340,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.4232177734375,281.8721618652344,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.5867080094267294e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029400,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.4232177734375,281.8721618652344,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.5867080094267294e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029460,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.5633239746094,282.0040283203125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.481732141428438e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029520,297.4316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.5633239746094,282.0040283203125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.481732141428438e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029580,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.7042236328125,282.1352233886719,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.3801718523609452e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
