time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12029640,297.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.7042236328125,282.1352233886719,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.3801718523609452e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029700,297.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.7747497558594,282.2002868652344,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.329847094666548e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029760,297.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.8451538085937,282.26483154296875,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.2822550843338834e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029820,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.9852600097656,282.3919982910156,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.195723910996094e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029880,297.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,282.9852600097656,282.3919982910156,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.195723910996094e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12029940,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.1238098144531,282.5157775878906,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.0297206642917445e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030000,297.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.1238098144531,282.5157775878906,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,1.0297206642917445e-07,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030060,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,283.260009765625,282.6353454589844,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.852288067192732e-12,1.4620010354013388e-17,-2.852302595501844e-12,2.603502483045084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.741585671463326e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030120,297.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,2.5584558343422215e-13,297.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,2.69418087015319e-13,297.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,1.989913361042165e-13,297.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,2.694179514900475e-13,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.2780016845140296e-12,290.95977783203125,294.1499938964844,283.260009765625,282.6353454589844,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,2.852288067192732e-12,1.4620010354013388e-17,-2.852302595501844e-12,2.603502483045084e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,9.741585671463326e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030180,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.3930358886719,282.74981689453125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.36585848876348e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030240,297.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.3930358886719,282.74981689453125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.36585848876348e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030300,297.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.4581604003906,282.8048400878906,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,9.085771068839676e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030360,297.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.52215576171875,282.8582458496094,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,8.835285569830378e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030420,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.6465759277344,282.95977783203125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,8.234122361727715e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030480,297.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.6465759277344,282.95977783203125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,8.234122361727715e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030540,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.7654724121094,283.05352783203125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.653452627209847e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030600,297.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.7654724121094,283.05352783203125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.653452627209847e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030660,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.8780822753906,283.1386108398437,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.127434287212965e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030720,297.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,283.8780822753906,283.1386108398437,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,7.127434287212965e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030780,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,283.983642578125,283.21417236328125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042916517559756e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,6.6765615258646e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030840,297.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,-2.5584558343422215e-13,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,-2.69418087015319e-13,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,-1.989913361042165e-13,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,-2.694179514900475e-13,297.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,-1.2780016845140296e-12,290.95977783203125,294.1499938964844,283.983642578125,283.21417236328125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,8.546754883681509e-14,1.6042916517559756e-17,-8.548358825270427e-14,1.6294749837636457e-12,0.0,0.0,0.0,0.0,60.0,6.6765615258646e-08,-0.0,-5.066788513209878e-25,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030900,297.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,284.03350830078125,283.2480773925781,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.294002474760418e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12030960,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,0.0,297.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,0.0,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,0.0,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,0.0,297.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,0.0,290.95977783203125,294.1499938964844,284.0813293457031,283.279296875,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.4112678853230728e-13,-1.5503993459230432e-17,-1.4111128444124076e-13,-5.2031201070758266e-14,0.0,0.0,0.0,0.0,60.0,6.09589179134673e-08,-0.0,-0.0,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031020,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,3.3336680638207383e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,3.510517709859329e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,2.5928570401845263e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,3.5105157669690357e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.6652362822000555e-09,290.95977783203125,294.1499938964844,284.1703796386719,283.3331298828125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.55951335073712e-09,4.434987008308843e-15,3.55950890984502e-09,-8.140820462188003e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-1.0594168088573497e-05,-0.0,-8.60243900516173e-19,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031080,297.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.0,3.3336680638207383e-10,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.0,3.510517709859329e-10,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.0,2.5928570401845263e-10,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,3.5105157669690357e-10,297.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,1.6652362822000555e-09,290.95977783203125,294.1499938964844,284.1703796386719,283.3331298828125,282.45458984375,280.90460205078125,290.39508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.55951335073712e-09,4.434987008308843e-15,3.55950890984502e-09,-8.140820462188003e-09,0.0,0.0,0.0,-2.0052539184689522e-08,60.0,-1.0594168088573497e-05,-0.0,-8.60243900516173e-19,0.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031140,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.050000000745058,4.418453602994532e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.050000000745058,4.652850105202333e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.050000000745058,3.436580353621821e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.050000000745058,4.652847884756284e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.050000000745058,2.207108984464412e-08,290.95977783203125,291.1499938964844,284.25,283.3747863769531,282.45458984375,280.90460205078125,290.39508056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7080153109391176e-08,5.890225102372222e-14,4.708009271325864e-08,-1.0773107561590225e-07,0.0,0.0,0.0,-2.651941031217575e-07,60.0,-0.0001429442636435,-0.0,-1.5111843343559048e-16,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031200,297.6449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99481201171875,0.0,0.050000000745058,4.418453602994532e-09,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9962463378906,0.0,0.050000000745058,4.652850105202333e-09,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.0,0.050000000745058,3.436580353621821e-09,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.050000000745058,4.652847884756284e-09,297.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.050000000745058,2.207108984464412e-08,290.95977783203125,291.1499938964844,284.25,283.3747863769531,282.45458984375,280.90460205078125,290.39508056640625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-4.7080153109391176e-08,5.890225102372222e-14,4.708009271325864e-08,-1.0773107561590225e-07,0.0,0.0,0.0,-2.651941031217575e-07,60.0,-0.0001429442636435,-0.0,-1.5111843343559048e-16,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031260,297.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.627685546875,0.6338716149330139,0.050000000745058,0.0408453084528446,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.62799072265625,0.6338716149330139,0.050000000745058,0.0430120900273323,297.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6285705566406,0.6338716149330139,0.050000000745058,0.0317685827612876,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6277770996094,0.6338716149330139,0.050000000745058,0.043012086302042,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6280517578125,0.6338716149330139,0.050000000745058,0.2040307819843292,290.5661315917969,291.1499938964844,284.2872619628906,283.3920288085937,292.3825988769531,294.11358642578125,290.4394836425781,1.0,0.1097074151039123,0.0114812403917312,0.0114812403917312,1.0,1.0,-0.4346635639667511,8.567158147343434e-07,0.4346626996994018,-0.1320143491029739,0.0,0.0,0.0,10.198421478271484,60.0,381.7203674316406,-0.0,12.279839515686035,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031320,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175842285156,0.6313185095787048,0.050000000745058,0.0452324822545051,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175842285156,0.6313185095787048,0.050000000745058,0.0476319827139377,297.7404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6176147460937,0.6313185095787048,0.050000000745058,0.0351808220148086,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175842285156,0.6313185095787048,0.050000000745058,0.0476319827139377,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6175842285156,0.6313185095787048,0.050000000745058,0.2259456217288971,290.63623046875,291.1499938964844,284.324462890625,283.40850830078125,293.6729431152344,297.49755859375,290.844482421875,1.0,0.1210923641920089,0.0229624807834625,0.0229624807834625,1.0,1.0,-0.4819685518741607,3.5634477626445005e-06,0.4819650053977966,-0.1438848972320556,0.0,0.0,0.0,12.500842094421388,60.0,814.80322265625,-0.0,16.679636001586914,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031380,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0456805191934108,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0481037870049476,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0355292931199073,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0481037870049476,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.2281836569309234,291.3538513183594,291.1499938964844,284.3985595703125,283.43914794921875,293.69488525390625,297.641845703125,291.4868469238281,1.0,0.140603706240654,0.045924961566925,0.045924961566925,1.0,1.0,-0.4867348670959472,3.759880200959742e-05,0.486697256565094,-0.1449978798627853,0.0,0.0,0.0,20.01187515258789,60.0,804.0519409179688,-0.0,23.191133499145508,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031440,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0456805191934108,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0481037870049476,297.6957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0355292931199073,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.0481037870049476,297.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3245544433594,0.5709909200668335,0.050000000745058,0.2281836569309234,291.3538513183594,291.1499938964844,284.3985595703125,283.43914794921875,293.69488525390625,297.641845703125,291.4868469238281,1.0,0.140603706240654,0.045924961566925,0.045924961566925,1.0,1.0,-0.4867348670959472,3.759880200959742e-05,0.486697256565094,-0.1449978798627853,0.0,0.0,0.0,20.01187515258789,60.0,804.0519409179688,-0.0,23.191133499145508,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031500,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5492470264434814,0.050000000745058,0.0458178892731666,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5492470264434814,0.050000000745058,0.0482484437525272,297.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5492470264434814,0.050000000745058,0.0356361381709575,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5492470264434814,0.050000000745058,0.0482484437525272,297.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5778503417969,0.5492470264434814,0.050000000745058,0.2288698405027389,291.60162353515625,291.1499938964844,284.4354858398437,283.453369140625,293.69500732421875,297.6236572265625,291.7160339355469,1.0,0.149011343717575,0.0574062019586563,0.0574062019586563,1.0,1.0,-0.4881986379623413,0.0001061523144016,0.4880924820899963,-0.145292043685913,0.0,0.0,0.0,23.678773880004883,60.0,730.286865234375,-0.0,26.34539031982422,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031560,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324443578720093,0.050000000745058,0.0459493435919284,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324443578720093,0.050000000745058,0.0483868718147277,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324443578720093,0.050000000745058,0.0357383787631988,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324443578720093,0.050000000745058,0.0483868718147277,297.60382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7998046875,0.5324443578720093,0.050000000745058,0.2295264899730682,291.82098388671875,291.1499938964844,284.47235107421875,283.46685791015625,293.6944885253906,297.6083374023437,291.92535400390625,1.0,0.1565784811973571,0.2459249645471573,0.2459249645471573,0.9957297444343568,1.0,-0.4895995259284973,0.0325576364994049,0.4570418894290924,-0.113337866961956,0.0,0.0,0.0,27.198041915893555,60.0,658.1416015625,-0.0,29.37895965576172,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031620,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0486397594213485,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20458984375,291.1499938964844,284.5458679199219,283.4918212890625,292.9805603027344,297.58612060546875,292.2829895019531,1.0,0.1694008708000183,0.622962474822998,0.622962474822998,0.9871892929077148,1.0,-0.4921586513519287,0.1863601803779602,0.3057984709739685,0.0391501188278198,0.0,0.0,0.0,33.63957595825195,60.0,439.4270629882813,-0.0,34.946022033691406,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031680,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0461894907057285,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0486397594213485,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0359251610934734,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.0486397594213485,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.187255859375,0.5095387101173401,0.050000000745058,0.2307260781526565,292.20458984375,291.1499938964844,284.5458679199219,283.4918212890625,292.9805603027344,297.58612060546875,292.2829895019531,1.0,0.1694008708000183,0.622962474822998,0.622962474822998,0.9871892929077148,1.0,-0.4921586513519287,0.1863601803779602,0.3057984709739685,0.0391501188278198,0.0,0.0,0.0,33.63957595825195,60.0,439.4270629882813,-0.0,34.946022033691406,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031740,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0360837951302528,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2630310058594,291.1499938964844,284.6190795898437,283.5141906738281,291.9298400878906,297.57183837890625,292.2325439453125,1.0,0.1795554012060165,1.0,1.0,0.978648841381073,1.0,-0.4943318963050842,0.2160824090242386,0.2782494723796844,0.0681869685649871,0.0,0.0,0.0,39.09716033935547,60.0,-41.17346954345703,-0.0,39.7402572631836,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031800,297.540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0463934540748596,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0360837951302528,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.0488545410335063,297.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.26776123046875,0.4954374730587005,0.050000000745058,0.2317449003458023,292.2630310058594,291.1499938964844,284.6190795898437,283.5141906738281,291.9298400878906,297.57183837890625,292.2325439453125,1.0,0.1795554012060165,1.0,1.0,0.978648841381073,1.0,-0.4943318963050842,0.2160824090242386,0.2782494723796844,0.0681869685649871,0.0,0.0,0.0,39.09716033935547,60.0,-41.17346954345703,-0.0,39.7402572631836,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12031860,297.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0465621165931224,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0490321516990661,297.64141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0362149812281131,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.0490321516990661,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.4857681691646576,0.050000000745058,0.2325874119997024,292.1846618652344,290.6499938964844,284.6921081542969,283.5340881347656,291.9125366210937,297.5606384277344,292.1761474609375,1.0,0.1875125467777252,1.0,1.0,0.9328820109367372,1.0,-0.4961291551589966,0.2178661078214645,0.2782630324363708,0.0694712847471237,0.0,0.0,0.0,43.60692596435547,48.0,-90.67584228515624,-0.0,43.74041366577149,1.0,283.14434814453125,288.5100402832031,285.3534851074219,285.3634948730469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.3410519008794805e-21,2.6705261523881324e-21,2.670525950439741e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
